,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
7750,2019-02-12 01:00:00,190.51,140.95,120.83,43.91,48.29,414.97,2994.17,-908.78
7751,2019-02-12 00:00:00,189.25,138.71,129.96,44.06,49.2,434.42,3284.09,-1116.46
7752,2019-02-11 23:00:00,189.82,142.14,135.7,44.09,49.5,456.94,3235.09,-1236.02
7753,2019-02-11 22:00:00,188.9,144.04,146.13,44.18,49.69,470.89,3277.7,-1297.3
7754,2019-02-11 21:00:00,189.7,144.86,139.86,44.08,49.51,479.65,3135.66,-1302.25
7755,2019-02-11 20:00:00,189.95,145.48,142.43,44.13,49.2,490.03,3166.93,-1242.23
7756,2019-02-11 19:00:00,189.39,140.35,141.66,43.85,49.45,484.33,3473.5,-1356.12
7757,2019-02-11 18:00:00,176.46,142.12,125.93,43.87,50.49,550.83,2162.22,-1823.25
7758,2019-02-11 17:00:00,181.84,143.86,107.15,44.04,50.77,635.35,2034.78,-2137.95
7759,2019-02-11 16:00:00,181.51,143.83,110.84,44.04,50.93,682.25,2088.23,-2350.35
7760,2019-02-11 15:00:00,183.43,143.72,102.36,43.97,51.56,731.15,2032.36,-2774.71
7761,2019-02-11 14:00:00,185.13,147.58,113.55,45.18,51.15,728.34,2131.9,-2174.09
7762,2019-02-11 13:00:00,189.87,146.76,128.6,44.71,50.6,668.88,2771.97,-1969.85
7763,2019-02-11 12:00:00,186.77,143.47,160.19,44.46,50.13,592.85,3468.11,-1680.73
7764,2019-02-11 11:00:00,181.57,146.01,180.28,44.91,49.44,516.67,3205.38,-1170.26
7765,2019-02-11 10:00:00,188.56,145.73,199.92,43.84,48.67,499.29,4281.29,-1205.79
7766,2019-02-11 09:00:00,185.87,142.76,214.34,44.33,47.99,380.2,4620.1,-695.77
7767,2019-02-11 08:00:00,181.42,140.12,237.64,44.85,47.7,353.11,4907.27,-503.18
7768,2019-02-11 07:00:00,172.97,135.09,235.53,43.72,47.03,366.85,4460.94,-607.14
7769,2019-02-11 06:00:00,176.42,139.27,203.84,43.72,47.13,355.36,3786.33,-605.89
7770,2019-02-11 05:00:00,184.34,143.43,171.5,43.89,47.13,372.02,3508.03,-602.67
7771,2019-02-11 04:00:00,187.69,145.03,154.48,43.81,47.13,368.56,3295.06,-611.81
7772,2019-02-11 03:00:00,189.18,144.41,142.73,43.78,47.4,378.17,3195.01,-684.49
7773,2019-02-11 02:00:00,189.74,145.2,136.1,43.81,47.39,393.95,3030.95,-705.17
7774,2019-02-11 01:00:00,190.03,143.83,132.26,43.56,47.73,398.83,3055.21,-831.56
7775,2019-02-11 00:00:00,189.32,142.15,143.11,43.85,48.08,402.63,3375.25,-851.56
7776,2019-02-10 23:00:00,188.37,142.92,152.78,43.81,48.56,431.51,3471.93,-1024.84
7777,2019-02-10 22:00:00,188.76,143.25,151.54,43.74,48.56,440.29,3448.29,-1061.1
7778,2019-02-10 21:00:00,189.23,143.01,139.52,43.66,48.56,460.09,3224.31,-1127.22
7779,2019-02-10 20:00:00,189.82,144.64,139.04,43.63,48.58,483.53,3140.91,-1196.74
7780,2019-02-10 19:00:00,189.46,144.62,138.99,43.67,49.14,501.53,3116.16,-1371.68
7781,2019-02-10 18:00:00,190.1,146.22,132.79,43.73,49.23,546.95,2913.41,-1504.11
7782,2019-02-10 17:00:00,189.39,146.74,134.51,43.52,49.48,544.48,2868.43,-1622.55
7783,2019-02-10 16:00:00,189.78,148.2,128.95,43.83,49.67,577.41,2680.87,-1686.04
7784,2019-02-10 15:00:00,189.97,146.24,132.72,43.71,49.7,564.43,2901.92,-1690.47
7785,2019-02-10 14:00:00,189.87,145.16,127.02,43.94,49.54,588.43,2839.53,-1647.6
7786,2019-02-10 13:00:00,189.72,146.97,125.33,43.74,48.98,565.43,2678.93,-1481.43
7787,2019-02-10 12:00:00,190.09,144.23,128.88,43.36,49.25,539.11,2955.22,-1587.68
7788,2019-02-10 11:00:00,189.34,144.33,129.01,43.99,49.73,568.92,2903.37,-1632.8
7789,2019-02-10 10:00:00,190.24,144.96,120.57,43.95,49.0,548.74,2729.7,-1385.57
7790,2019-02-10 09:00:00,189.53,144.93,137.13,43.88,48.59,463.78,3058.0,-1092.2
7791,2019-02-10 08:00:00,189.91,143.43,137.52,43.88,48.2,446.59,3195.96,-964.63
7792,2019-02-10 07:00:00,189.52,143.23,141.43,43.81,48.15,436.6,3273.4,-947.42
7793,2019-02-10 06:00:00,189.37,142.93,139.06,43.75,48.3,424.95,3228.97,-966.76
7794,2019-02-10 05:00:00,189.05,137.74,130.88,43.88,47.68,427.71,3357.73,-812.65
7795,2019-02-10 04:00:00,175.83,139.27,124.64,43.78,47.76,419.47,2278.42,-834.75
7796,2019-02-10 03:00:00,178.48,140.85,116.72,43.88,47.87,427.16,2196.09,-852.18
7797,2019-02-10 02:00:00,181.96,141.4,108.59,43.88,47.64,433.9,2202.21,-815.73
7798,2019-02-10 01:00:00,185.92,142.81,103.13,43.88,47.64,407.65,2222.97,-766.38
7799,2019-02-10 00:00:00,181.09,144.38,107.96,43.57,48.85,486.27,1981.61,-1283.75
7800,2019-02-09 23:00:00,188.45,145.72,113.61,43.66,49.15,536.27,2427.28,-1472.06
7801,2019-02-09 22:00:00,189.51,145.85,121.09,43.85,49.28,546.81,2643.39,-1484.59
7802,2019-02-09 21:00:00,189.94,145.43,122.47,43.81,49.57,541.09,2725.57,-1558.34
7803,2019-02-09 20:00:00,189.77,145.41,122.19,43.63,49.14,570.14,2710.17,-1570.74
7804,2019-02-09 19:00:00,189.84,145.12,122.85,43.63,49.11,572.64,2746.93,-1569.03
7805,2019-02-09 18:00:00,185.17,143.71,129.21,43.62,49.65,618.55,2678.52,-1864.93
7806,2019-02-09 17:00:00,182.18,144.65,107.41,43.71,50.07,691.46,2015.55,-2198.84
7807,2019-02-09 16:00:00,184.98,143.45,101.11,43.71,50.14,736.08,2099.55,-2366.5
7808,2019-02-09 15:00:00,185.64,145.03,99.27,43.84,50.65,784.59,2015.68,-2671.53
7809,2019-02-09 14:00:00,182.54,143.18,98.74,44.01,50.19,783.61,1943.2,-2421.35
7810,2019-02-09 13:00:00,185.05,146.13,118.92,43.7,50.14,687.05,2314.18,-2212.3
7811,2019-02-09 12:00:00,187.84,146.63,121.9,44.06,49.87,706.43,2511.75,-2052.18
7812,2019-02-09 11:00:00,189.37,146.44,147.62,43.9,49.25,591.35,3168.66,-1581.86
7813,2019-02-09 10:00:00,189.69,143.56,141.53,43.55,48.26,583.92,3264.39,-1375.13
7814,2019-02-09 09:00:00,186.92,143.06,159.7,43.94,47.95,432.97,3502.22,-868.1
7815,2019-02-09 08:00:00,187.6,141.2,156.25,44.01,47.69,409.46,3625.0,-753.41
7816,2019-02-09 07:00:00,188.46,140.47,151.33,43.89,47.21,408.09,3631.16,-677.43
7817,2019-02-09 06:00:00,188.65,140.85,140.48,43.76,47.53,406.19,3357.47,-765.67
7818,2019-02-09 05:00:00,189.89,143.1,126.18,43.83,47.33,430.54,2951.98,-753.44
7819,2019-02-09 04:00:00,190.1,139.71,127.54,43.83,47.72,419.22,3213.37,-815.38
7820,2019-02-09 03:00:00,180.66,137.32,127.78,43.83,47.72,423.49,2768.99,-823.69
7821,2019-02-09 02:00:00,178.02,142.02,117.07,43.83,47.66,425.23,2107.26,-814.32
7822,2019-02-09 01:00:00,184.75,141.48,111.97,43.82,48.06,419.57,2422.47,-889.49
7823,2019-02-09 00:00:00,189.81,141.32,114.37,43.66,48.52,451.18,2772.9,-1096.37
7824,2019-02-08 23:00:00,189.74,142.2,121.1,43.83,48.67,491.11,2878.55,-1188.49
7825,2019-02-08 22:00:00,189.87,144.03,125.87,43.77,48.71,499.87,2884.94,-1234.68
7826,2019-02-08 21:00:00,189.99,143.09,124.66,43.74,48.61,507.35,2923.28,-1235.4
7827,2019-02-08 20:00:00,190.15,138.32,122.17,43.52,48.61,538.14,3166.04,-1369.57
7828,2019-02-08 19:00:00,178.01,140.01,125.22,43.67,48.92,539.71,2379.18,-1416.74
7829,2019-02-08 18:00:00,178.07,141.7,118.45,43.47,49.79,582.27,2154.01,-1839.97
7830,2019-02-08 17:00:00,180.1,145.9,115.91,43.79,50.13,675.81,1982.06,-2142.32
7831,2019-02-08 16:00:00,182.1,143.84,109.03,43.79,50.46,764.8,2085.74,-2550.61
7832,2019-02-08 15:00:00,182.17,144.71,108.5,43.79,50.63,776.46,2032.2,-2655.49
7833,2019-02-08 14:00:00,182.21,146.55,108.05,43.79,50.63,804.36,1926.53,-2750.91
7834,2019-02-08 13:00:00,186.96,149.29,110.14,43.52,50.52,783.52,2074.49,-2742.32
7835,2019-02-08 12:00:00,190.45,146.14,130.74,44.21,49.92,702.01,2896.54,-2004.24
7836,2019-02-08 11:00:00,188.65,142.9,144.62,44.1,49.88,606.52,3308.18,-1752.84
7837,2019-02-08 10:00:00,185.38,141.48,166.42,43.92,49.01,529.77,3652.92,-1348.26
7838,2019-02-08 09:00:00,182.22,143.7,187.53,44.06,47.68,442.12,3611.83,-800.24
7839,2019-02-08 08:00:00,183.07,137.05,214.6,44.01,47.35,408.35,4937.95,-681.94
7840,2019-02-08 07:00:00,174.17,137.4,204.09,43.65,46.92,395.61,3752.19,-646.82
7841,2019-02-08 06:00:00,181.98,139.98,179.22,43.8,47.16,390.17,3763.62,-655.49
7842,2019-02-08 05:00:00,187.37,142.51,156.5,43.83,46.88,397.64,3510.3,-606.4
7843,2019-02-08 04:00:00,189.43,143.34,141.26,43.67,47.26,394.29,3255.34,-707.75
7844,2019-02-08 03:00:00,189.77,137.96,137.06,43.73,47.65,414.44,3550.54,-812.3
7845,2019-02-08 02:00:00,176.34,142.54,127.78,43.85,47.68,413.39,2159.48,-791.64
7846,2019-02-08 01:00:00,188.25,141.54,114.35,43.7,47.82,419.61,2670.64,-864.4
7847,2019-02-08 00:00:00,189.5,139.79,124.34,43.7,48.27,430.92,3090.47,-984.65
7848,2019-02-07 23:00:00,189.87,143.39,130.66,43.83,49.04,473.91,3036.54,-1234.54
7849,2019-02-07 22:00:00,189.74,143.85,131.66,43.7,48.78,497.81,3020.94,-1264.44
7850,2019-02-07 21:00:00,189.55,144.6,124.49,43.74,49.26,494.37,2797.91,-1364.46
7851,2019-02-07 20:00:00,190.35,140.01,121.27,43.73,48.83,534.93,3052.37,-1364.07
7852,2019-02-07 19:00:00,180.62,138.08,124.47,43.61,48.95,535.3,2647.48,-1429.25
7853,2019-02-07 18:00:00,180.24,140.87,114.27,43.49,49.76,586.38,2249.4,-1838.3
7854,2019-02-07 17:00:00,180.62,142.66,109.92,43.75,50.29,712.64,2086.28,-2330.33
7855,2019-02-07 16:00:00,180.59,143.44,113.04,43.75,50.29,788.05,2099.72,-2576.92
7856,2019-02-07 15:00:00,184.45,140.91,101.4,43.75,50.29,797.91,2207.48,-2609.17
7857,2019-02-07 14:00:00,181.33,144.54,105.52,43.74,50.36,762.96,1941.04,-2525.4
7858,2019-02-07 13:00:00,188.1,146.9,118.35,44.1,49.92,726.27,2438.01,-2113.45
7859,2019-02-07 12:00:00,190.31,145.47,140.72,44.03,49.33,653.13,3154.94,-1730.79
7860,2019-02-07 11:00:00,184.15,142.53,164.32,43.1,47.82,532.74,3419.5,-1257.27
7861,2019-02-07 10:00:00,184.52,145.81,190.75,41.83,46.98,468.45,3691.97,-1206.26
7862,2019-02-07 09:00:00,187.75,141.54,203.96,41.7,46.28,419.73,4712.5,-961.18
7863,2019-02-07 08:00:00,183.67,141.53,226.31,42.35,46.09,397.58,4768.35,-743.47
7864,2019-02-07 07:00:00,180.67,135.83,222.82,42.19,45.49,376.56,4995.62,-621.32
7865,2019-02-07 06:00:00,175.32,138.71,201.51,42.35,45.52,349.3,3688.64,-553.64
7866,2019-02-07 05:00:00,183.45,141.61,173.11,42.14,45.38,353.07,3621.46,-571.97
7867,2019-02-07 04:00:00,187.16,143.32,158.61,41.99,45.59,353.46,3476.73,-636.23
7868,2019-02-07 03:00:00,187.61,143.39,155.63,42.16,45.82,364.15,3440.98,-666.39
7869,2019-02-07 02:00:00,188.69,143.19,147.96,42.36,45.53,360.08,3366.09,-570.73
7870,2019-02-07 01:00:00,188.67,142.15,146.42,42.25,45.5,363.5,3405.73,-590.69
7871,2019-02-07 00:00:00,187.36,139.27,156.73,42.08,46.4,397.82,3768.57,-859.29
7872,2019-02-06 23:00:00,182.65,138.92,174.1,42.31,47.03,444.85,3806.7,-1049.85
7873,2019-02-06 22:00:00,181.12,142.19,183.32,42.23,46.93,443.46,3568.32,-1042.13
7874,2019-02-06 21:00:00,185.12,143.14,167.98,42.05,47.35,446.54,3525.9,-1183.33
7875,2019-02-06 20:00:00,186.16,144.84,163.37,42.06,47.35,469.07,3375.22,-1240.69
7876,2019-02-06 19:00:00,186.78,145.95,161.56,42.26,47.35,478.65,3298.25,-1218.16
7877,2019-02-06 18:00:00,188.68,146.55,151.74,42.21,48.08,497.79,3196.4,-1461.01
7878,2019-02-06 17:00:00,189.51,146.75,144.23,42.22,48.61,528.09,3083.64,-1687.25
7879,2019-02-06 16:00:00,189.28,147.76,144.77,42.02,48.61,551.28,3005.43,-1816.47
7880,2019-02-06 15:00:00,189.49,146.62,126.98,42.05,48.58,602.28,2721.82,-1966.44
7881,2019-02-06 14:00:00,190.25,146.58,132.1,41.87,48.87,598.5,2884.4,-2094.75
7882,2019-02-06 13:00:00,189.07,144.86,147.52,42.46,48.67,564.17,3260.93,-1751.75
7883,2019-02-06 12:00:00,181.17,142.65,178.57,42.66,48.36,520.77,3439.26,-1484.19
7884,2019-02-06 11:00:00,185.62,146.15,180.71,42.23,47.92,481.04,3566.31,-1368.56
7885,2019-02-06 10:00:00,187.21,143.83,207.26,42.53,47.17,439.61,4495.47,-1019.9
7886,2019-02-06 09:00:00,182.19,141.47,232.81,42.87,46.61,390.95,4740.01,-731.08
7887,2019-02-06 08:00:00,178.25,140.23,253.62,42.75,46.21,382.72,4821.32,-662.11
7888,2019-02-06 07:00:00,178.75,137.32,246.03,41.74,45.29,348.11,5096.51,-617.9
7889,2019-02-06 06:00:00,174.4,136.47,216.04,42.27,45.42,344.9,4097.2,-543.22
7890,2019-02-06 05:00:00,179.68,140.52,189.98,41.99,45.33,350.11,3719.81,-584.68
7891,2019-02-06 04:00:00,182.9,143.56,177.83,41.91,45.37,351.79,3497.92,-608.6
7892,2019-02-06 03:00:00,186.02,142.84,164.66,41.85,45.34,352.16,3555.01,-614.52
7893,2019-02-06 02:00:00,186.87,143.59,161.26,42.07,45.59,359.69,3489.67,-633.05
7894,2019-02-06 01:00:00,187.29,140.95,155.81,41.97,45.66,368.31,3610.12,-679.53
7895,2019-02-06 00:00:00,184.82,139.23,167.04,41.85,46.26,386.02,3807.68,-851.17
7896,2019-02-05 23:00:00,181.4,139.53,179.72,42.18,47.09,415.43,3762.44,-1019.88
7897,2019-02-05 22:00:00,180.73,141.36,183.71,41.93,46.94,413.15,3616.33,-1034.94
7898,2019-02-05 21:00:00,184.4,143.67,171.8,42.25,47.22,414.45,3498.71,-1029.91
7899,2019-02-05 20:00:00,187.69,142.89,155.28,42.07,47.04,427.47,3478.27,-1062.26
7900,2019-02-05 19:00:00,187.46,144.06,156.39,41.74,47.18,449.77,3393.66,-1223.37
7901,2019-02-05 18:00:00,188.36,145.31,150.39,41.76,47.68,465.16,3237.14,-1376.87
7902,2019-02-05 17:00:00,189.83,147.2,141.84,41.86,47.68,505.12,3023.32,-1469.9
7903,2019-02-05 16:00:00,188.92,147.28,148.87,41.78,47.98,510.59,3099.47,-1582.83
7904,2019-02-05 15:00:00,189.83,145.4,128.39,41.71,48.69,553.7,2852.18,-1932.41
7905,2019-02-05 14:00:00,189.39,146.67,125.87,42.34,48.69,525.19,2688.58,-1667.48
7906,2019-02-05 13:00:00,190.24,143.7,136.09,42.27,47.86,491.48,3166.81,-1373.69
7907,2019-02-05 12:00:00,185.57,140.5,162.14,42.08,47.37,444.99,3653.82,-1177.0
7908,2019-02-05 11:00:00,180.66,139.82,184.6,41.66,47.38,450.37,3769.53,-1288.06
7909,2019-02-05 10:00:00,182.44,140.21,178.23,42.47,47.66,450.79,3763.33,-1169.8
7910,2019-02-05 09:00:00,181.93,138.65,176.63,42.26,46.57,418.19,3822.27,-901.2
7911,2019-02-05 08:00:00,181.91,141.35,180.65,42.25,46.59,399.41,3663.58,-866.72
7912,2019-02-05 07:00:00,186.58,141.64,160.07,42.01,46.45,398.89,3596.77,-885.54
7913,2019-02-05 06:00:00,188.34,138.76,151.25,42.01,46.01,371.99,3749.49,-743.98
7914,2019-02-05 05:00:00,182.63,135.58,135.69,42.01,45.7,357.68,3192.11,-659.92
7915,2019-02-05 04:00:00,175.6,138.01,122.69,42.01,45.86,364.28,2305.96,-701.24
7916,2019-02-05 03:00:00,178.31,139.61,117.17,42.07,46.1,392.59,2267.24,-791.07
7917,2019-02-05 02:00:00,182.25,139.47,107.84,41.94,46.2,401.55,2306.7,-855.3
7918,2019-02-05 01:00:00,183.67,136.88,99.4,41.94,46.73,410.72,2325.46,-983.67
7919,2019-02-05 00:00:00,180.5,138.89,106.61,42.03,47.41,456.88,2218.02,-1229.01
7920,2019-02-04 23:00:00,187.8,143.85,117.41,41.94,48.09,494.05,2580.08,-1519.2
7921,2019-02-04 22:00:00,189.8,144.06,126.98,42.09,48.25,516.13,2904.03,-1589.68
7922,2019-02-04 21:00:00,188.96,137.98,120.36,42.02,47.87,512.95,3067.98,-1500.38
7923,2019-02-04 20:00:00,176.76,140.32,122.95,42.01,48.33,535.99,2240.15,-1693.73
7924,2019-02-04 19:00:00,178.47,143.43,117.76,42.01,48.33,557.72,2063.16,-1762.4
7925,2019-02-04 18:00:00,190.3,145.62,119.43,41.92,48.51,557.98,2668.07,-1838.54
7926,2019-02-04 17:00:00,189.81,140.74,122.96,41.59,49.37,620.64,3016.82,-2414.29
7927,2019-02-04 16:00:00,178.61,139.14,125.05,42.89,49.49,667.57,2467.86,-2202.98
7928,2019-02-04 15:00:00,178.13,138.59,115.98,43.23,49.57,675.58,2292.92,-2141.59
7929,2019-02-04 14:00:00,178.92,142.5,114.83,42.79,49.26,662.43,2091.05,-2142.96
7930,2019-02-04 13:00:00,187.43,144.88,116.67,42.4,48.99,623.94,2482.15,-2055.88
7931,2019-02-04 12:00:00,190.0,144.15,130.83,42.08,48.25,537.0,2999.28,-1656.65
7932,2019-02-04 11:00:00,189.37,143.99,144.15,41.89,48.46,516.2,3270.76,-1695.72
7933,2019-02-04 10:00:00,189.94,142.18,127.81,42.24,48.67,530.23,3052.1,-1704.69
7934,2019-02-04 09:00:00,189.63,140.92,136.74,42.15,48.24,490.74,3330.3,-1494.3
7935,2019-02-04 08:00:00,188.84,139.3,149.13,43.08,47.9,452.92,3693.95,-1091.54
7936,2019-02-04 07:00:00,182.93,133.91,144.84,41.72,47.34,448.64,3550.03,-1260.68
7937,2019-02-04 06:00:00,177.46,137.85,119.92,41.79,47.45,438.55,2375.02,-1241.1
7938,2019-02-04 05:00:00,184.21,139.77,101.18,41.73,46.64,429.38,2248.22,-1054.13
7939,2019-02-04 04:00:00,186.9,141.21,91.81,41.68,46.86,399.72,2097.4,-1035.27
7940,2019-02-04 03:00:00,187.05,139.33,90.31,42.21,46.74,409.43,2154.8,-927.36
7941,2019-02-04 02:00:00,187.79,138.68,87.21,41.74,46.28,403.44,2141.44,-915.81
7942,2019-02-04 01:00:00,185.52,133.53,88.29,41.6,47.21,447.04,2295.1,-1253.95
7943,2019-02-04 00:00:00,178.7,132.82,106.36,41.38,47.49,493.29,2439.9,-1507.0
7944,2019-02-03 23:00:00,176.17,133.32,114.58,41.77,47.78,524.37,2454.88,-1575.73
7945,2019-02-03 22:00:00,176.12,135.29,118.14,41.52,48.15,551.7,2411.83,-1828.89
7946,2019-02-03 21:00:00,179.28,137.57,112.29,41.74,48.4,547.56,2341.81,-1823.37
7947,2019-02-03 20:00:00,183.18,141.83,109.1,41.83,48.15,561.44,2255.64,-1774.15
7948,2019-02-03 19:00:00,190.44,143.0,125.57,41.52,48.15,563.68,2978.52,-1868.6
7949,2019-02-03 18:00:00,190.16,138.66,131.04,41.52,48.15,561.41,3374.28,-1861.07
7950,2019-02-03 17:00:00,175.95,137.63,125.23,41.52,48.49,595.6,2399.41,-2075.67
7951,2019-02-03 16:00:00,179.03,138.82,115.99,41.6,48.59,632.24,2331.98,-2209.68
7952,2019-02-03 15:00:00,183.01,137.47,102.71,41.48,48.57,635.51,2338.71,-2252.88
7953,2019-02-03 14:00:00,182.56,137.8,102.74,41.52,48.84,663.79,2299.32,-2429.47
7954,2019-02-03 13:00:00,178.34,143.48,114.12,41.72,49.09,676.34,1989.11,-2492.31
7955,2019-02-03 12:00:00,189.73,140.24,112.87,41.81,48.78,605.3,2792.97,-2109.47
7956,2019-02-03 11:00:00,183.02,141.81,130.88,41.79,48.49,528.21,2696.78,-1769.5
7957,2019-02-03 10:00:00,188.17,142.8,119.53,42.11,48.0,524.26,2711.54,-1543.95
7958,2019-02-03 09:00:00,189.73,142.91,133.74,41.94,47.42,480.51,3130.85,-1316.6
7959,2019-02-03 08:00:00,190.04,141.52,126.76,41.63,47.14,459.96,3075.2,-1267.19
7960,2019-02-03 07:00:00,190.01,137.52,129.73,41.63,46.76,454.14,3404.76,-1164.87
7961,2019-02-03 06:00:00,182.26,134.43,128.47,41.8,46.87,437.22,3072.36,-1108.35
7962,2019-02-03 05:00:00,178.97,137.19,113.74,41.66,45.92,413.08,2376.03,-879.86
7963,2019-02-03 04:00:00,182.84,137.34,103.44,41.58,46.06,392.18,2353.26,-878.48
7964,2019-02-03 03:00:00,183.39,137.94,100.18,41.74,46.25,396.04,2276.59,-893.07
7965,2019-02-03 02:00:00,181.42,137.19,107.29,41.69,46.33,423.58,2372.72,-982.71
7966,2019-02-03 01:00:00,180.6,135.94,106.73,41.99,46.88,445.36,2383.28,-1088.91
7967,2019-02-03 00:00:00,179.71,141.12,109.95,41.98,47.43,487.29,2121.49,-1327.87
7968,2019-02-02 23:00:00,188.06,141.5,110.25,41.78,47.69,541.65,2566.62,-1600.58
7969,2019-02-02 22:00:00,189.76,139.88,122.64,41.63,47.62,543.1,3058.64,-1626.58
7970,2019-02-02 21:00:00,189.79,141.24,119.95,41.53,47.62,537.44,2911.79,-1636.5
7971,2019-02-02 20:00:00,190.39,142.13,124.05,41.71,47.82,548.8,2993.33,-1676.58
7972,2019-02-02 19:00:00,186.49,137.49,134.88,41.63,47.82,561.84,3304.56,-1738.89
7973,2019-02-02 18:00:00,175.93,138.55,123.28,41.72,48.25,581.9,2304.1,-1899.9
7974,2019-02-02 17:00:00,181.64,143.98,117.67,41.86,47.91,572.92,2215.73,-1733.08
7975,2019-02-02 16:00:00,189.63,143.68,121.05,41.42,47.82,564.85,2781.12,-1807.52
7976,2019-02-02 15:00:00,190.33,142.71,126.07,41.35,48.17,576.53,3001.73,-1965.97
7977,2019-02-02 14:00:00,189.72,142.18,127.99,41.73,48.54,584.48,3042.32,-1990.15
7978,2019-02-02 13:00:00,189.57,141.81,113.9,41.62,49.32,650.59,2719.93,-2504.77
7979,2019-02-02 12:00:00,190.2,142.63,120.88,41.83,49.08,689.14,2875.13,-2498.13
7980,2019-02-02 11:00:00,185.67,141.28,132.16,41.82,48.37,562.63,2933.29,-1842.61
7981,2019-02-02 10:00:00,188.29,142.61,120.29,41.86,47.5,535.63,2747.42,-1510.48
7982,2019-02-02 09:00:00,190.18,138.61,127.76,41.86,47.32,488.05,3294.29,-1332.38
7983,2019-02-02 08:00:00,177.07,133.2,122.15,41.52,47.07,463.58,2679.36,-1286.43
7984,2019-02-02 07:00:00,178.03,135.5,114.03,41.68,47.2,432.54,2424.85,-1193.81
7985,2019-02-02 06:00:00,185.01,137.62,97.76,41.81,47.44,476.75,2316.42,-1342.05
7986,2019-02-02 05:00:00,188.54,139.61,78.24,41.7,47.05,494.25,1914.14,-1322.12
7987,2019-02-02 04:00:00,189.54,140.81,70.93,41.45,47.34,464.66,1728.21,-1368.42
7988,2019-02-02 03:00:00,189.6,140.79,70.88,41.75,47.58,491.35,1729.83,-1432.29
7989,2019-02-02 02:00:00,189.36,140.52,71.14,41.44,47.55,513.78,1737.24,-1569.6
7990,2019-02-02 01:00:00,188.87,137.47,77.11,41.62,47.77,536.61,1981.73,-1650.08
7991,2019-02-02 00:00:00,188.47,138.39,83.69,41.34,48.06,587.71,2095.6,-1974.71
7992,2019-02-01 23:00:00,187.31,136.88,89.21,41.34,48.27,629.48,2249.43,-2181.15
7993,2019-02-01 22:00:00,186.77,139.13,91.79,41.34,48.62,666.35,2186.44,-2425.51
7994,2019-02-01 21:00:00,185.54,141.91,97.75,41.76,48.78,675.66,2132.42,-2371.57
7995,2019-02-01 20:00:00,186.9,143.01,91.95,41.85,48.78,701.54,2017.84,-2430.84
7996,2019-02-01 19:00:00,185.63,144.11,98.1,41.85,48.82,689.86,2036.56,-2404.16
7997,2019-02-01 18:00:00,186.53,144.86,95.77,41.81,49.24,698.86,1995.37,-2596.26
7998,2019-02-01 17:00:00,187.74,145.39,83.71,41.39,49.28,762.6,1772.56,-3008.46
7999,2019-02-01 16:00:00,186.78,149.17,97.74,41.71,49.78,824.1,1838.0,-3325.24
8000,2019-02-01 15:00:00,189.61,143.24,75.19,41.85,49.78,821.69,1743.28,-3258.0
8001,2019-02-01 14:00:00,189.08,144.47,81.14,41.85,49.44,797.89,1809.83,-3027.99
8002,2019-02-01 13:00:00,187.37,141.49,85.68,41.45,49.53,769.91,1965.5,-3110.44
8003,2019-02-01 12:00:00,183.17,141.13,104.12,42.11,49.54,749.56,2188.6,-2784.62
8004,2019-02-01 11:00:00,182.31,143.96,106.05,42.5,48.95,639.68,2033.51,-2062.97
8005,2019-02-01 10:00:00,186.94,144.35,112.27,41.88,48.24,557.84,2390.79,-1773.93
8006,2019-02-01 09:00:00,190.11,143.32,127.15,41.81,47.15,499.01,2974.67,-1332.36
8007,2019-02-01 08:00:00,188.95,138.6,145.3,41.71,46.35,451.42,3657.93,-1047.29
8008,2019-02-01 07:00:00,180.88,135.12,137.93,41.63,46.34,448.05,3155.84,-1055.16
8009,2019-02-01 06:00:00,177.94,137.54,117.64,41.65,46.91,438.43,2376.33,-1153.07
8010,2019-02-01 05:00:00,184.93,138.52,97.84,41.6,46.19,440.78,2270.38,-1011.59
8011,2019-02-01 04:00:00,187.35,139.09,88.28,41.42,46.98,425.84,2130.2,-1183.84
8012,2019-02-01 03:00:00,188.01,141.35,84.08,41.72,48.41,430.18,1961.59,-1438.95
8013,2019-02-01 02:00:00,188.84,140.31,79.09,43.12,47.85,445.96,1919.12,-1054.7
8014,2019-02-01 01:00:00,188.85,138.45,81.58,43.07,47.8,457.99,2055.82,-1083.15
8015,2019-02-01 00:00:00,187.3,137.03,88.17,42.23,48.39,498.33,2216.15,-1534.86
8016,2019-01-31 23:00:00,183.45,142.26,102.22,42.26,48.81,559.93,2105.22,-1833.77
8017,2019-01-31 22:00:00,185.23,142.03,99.42,42.22,49.11,583.64,2147.47,-2010.64
8018,2019-01-31 21:00:00,184.8,144.2,100.47,42.28,49.12,633.93,2039.54,-2168.04
8019,2019-01-31 20:00:00,186.54,141.78,93.19,42.41,49.71,670.37,2085.59,-2446.85
8020,2019-01-31 19:00:00,185.28,144.8,96.13,42.47,49.49,700.09,1945.67,-2457.32
8021,2019-01-31 18:00:00,187.86,142.71,90.79,42.36,49.33,672.05,2049.58,-2342.09
8022,2019-01-31 17:00:00,184.71,143.8,99.07,42.31,49.59,706.63,2026.48,-2572.13
8023,2019-01-31 16:00:00,185.83,143.58,99.48,42.3,49.39,706.8,2101.52,-2505.61
8024,2019-01-31 15:00:00,181.57,137.4,105.39,42.3,49.21,677.8,2327.54,-2341.8
8025,2019-01-31 14:00:00,177.88,138.97,116.44,42.35,49.29,661.97,2265.34,-2297.04
8026,2019-01-31 13:00:00,181.13,142.69,112.33,42.37,49.37,739.49,2158.98,-2588.22
8027,2019-01-31 12:00:00,184.01,141.5,101.66,42.24,49.3,714.69,2160.78,-2522.86
8028,2019-01-31 11:00:00,183.23,140.68,103.8,42.38,49.44,697.17,2208.34,-2461.01
8029,2019-01-31 10:00:00,184.99,139.54,98.69,42.44,49.55,670.28,2242.73,-2382.85
8030,2019-01-31 09:00:00,186.04,139.55,95.77,42.3,49.52,653.52,2226.17,-2359.21
8031,2019-01-31 08:00:00,184.16,140.08,100.54,43.31,48.78,608.58,2215.9,-1664.47
8032,2019-01-31 07:00:00,182.54,140.53,103.63,41.9,48.9,605.57,2176.75,-2119.5
8033,2019-01-31 06:00:00,189.03,142.45,78.45,42.17,49.17,610.03,1827.1,-2135.1
8034,2019-01-31 05:00:00,189.48,137.87,67.59,42.53,48.81,584.53,1744.16,-1835.42
8035,2019-01-31 04:00:00,189.95,134.87,62.01,42.88,48.09,496.28,1707.76,-1292.81
8036,2019-01-31 03:00:00,176.93,137.79,65.24,41.9,48.54,544.7,1276.75,-1808.4
8037,2019-01-31 02:00:00,176.27,142.08,61.09,41.9,49.03,575.07,1044.33,-2050.12
8038,2019-01-31 01:00:00,184.99,138.89,57.94,42.0,49.31,639.26,1335.52,-2336.5
8039,2019-01-31 00:00:00,190.03,139.99,64.77,41.9,49.66,730.3,1620.55,-2833.56
8040,2019-01-30 23:00:00,188.61,144.89,81.32,41.9,49.85,793.86,1777.66,-3155.59
8041,2019-01-30 22:00:00,189.14,144.28,80.67,41.9,49.81,821.34,1809.43,-3248.4
8042,2019-01-30 21:00:00,188.43,144.05,81.49,41.9,50.11,813.97,1808.26,-3341.35
8043,2019-01-30 20:00:00,189.35,144.74,73.08,42.06,50.12,833.22,1630.05,-3357.88
8044,2019-01-30 19:00:00,189.53,146.39,71.52,42.19,49.88,857.28,1542.69,-3296.24
8045,2019-01-30 18:00:00,189.62,143.32,72.36,42.19,49.99,927.8,1675.13,-3618.42
8046,2019-01-30 17:00:00,188.41,138.13,77.1,41.68,50.31,974.87,1938.29,-4206.56
8047,2019-01-30 16:00:00,184.01,139.11,66.78,41.97,51.05,1090.42,1499.21,-4950.51
8048,2019-01-30 15:00:00,176.28,141.92,58.62,42.29,51.17,1169.94,1007.09,-5194.53
8049,2019-01-30 14:00:00,180.9,141.84,62.48,42.2,50.74,1141.42,1220.23,-4873.86
8050,2019-01-30 13:00:00,189.58,145.14,57.69,42.19,50.37,1052.01,1281.87,-4302.72
8051,2019-01-30 12:00:00,189.18,141.76,74.73,42.02,49.88,899.5,1771.85,-3535.03
8052,2019-01-30 11:00:00,188.81,142.1,78.39,42.35,50.24,880.09,1830.8,-3471.96
8053,2019-01-30 10:00:00,188.72,141.23,85.91,43.27,49.93,804.18,2039.93,-2677.92
8054,2019-01-30 09:00:00,184.79,138.61,96.1,42.55,49.04,705.67,2218.95,-2289.9
8055,2019-01-30 08:00:00,183.2,139.38,104.16,42.19,48.65,640.79,2282.15,-2069.75
8056,2019-01-30 07:00:00,182.65,131.72,94.71,42.08,48.65,634.5,2411.79,-2084.33
8057,2019-01-30 06:00:00,179.76,131.11,81.05,42.57,49.08,625.69,1971.54,-2036.62
8058,2019-01-30 05:00:00,174.97,135.79,62.15,42.57,48.31,622.08,1217.52,-1785.37
8059,2019-01-30 04:00:00,176.03,136.26,59.01,42.18,48.22,559.51,1173.41,-1689.72
8060,2019-01-30 03:00:00,178.46,141.29,56.85,42.11,48.64,601.57,1056.56,-1964.13
8061,2019-01-30 02:00:00,177.68,143.33,55.38,42.25,48.81,630.16,951.15,-2066.92
8062,2019-01-30 01:00:00,190.09,136.56,56.26,42.28,49.39,703.67,1505.8,-2501.55
8063,2019-01-30 00:00:00,190.69,138.12,60.86,42.3,49.48,792.51,1599.71,-2845.11
8064,2019-01-29 23:00:00,188.39,142.5,71.01,42.3,49.89,872.23,1629.32,-3310.11
8065,2019-01-29 22:00:00,189.31,144.48,72.89,42.3,49.98,914.24,1633.83,-3510.68
8066,2019-01-29 21:00:00,189.14,142.58,69.51,42.3,49.98,955.58,1618.19,-3669.43
8067,2019-01-29 20:00:00,190.0,143.28,67.92,42.3,49.98,1003.62,1586.61,-3853.9
8068,2019-01-29 19:00:00,183.35,140.74,64.74,42.3,49.98,1015.66,1379.29,-3900.13
8069,2019-01-29 18:00:00,190.01,137.75,65.27,42.27,49.98,1040.71,1705.51,-4011.94
8070,2019-01-29 17:00:00,186.03,139.46,69.05,42.03,50.52,1097.62,1607.83,-4659.4
8071,2019-01-29 16:00:00,176.37,138.18,59.41,42.34,50.97,1183.85,1134.43,-5108.31
8072,2019-01-29 15:00:00,179.39,141.1,55.79,42.33,50.99,1217.91,1068.1,-5273.55
8073,2019-01-29 14:00:00,180.7,143.2,49.55,42.33,51.44,1255.48,929.06,-5718.71
8074,2019-01-29 13:00:00,187.82,144.54,56.81,42.41,51.04,1205.22,1229.37,-5200.52
8075,2019-01-29 12:00:00,189.34,144.41,67.01,42.19,50.55,1038.93,1505.38,-4342.73
8076,2019-01-29 11:00:00,188.39,145.06,80.3,42.35,49.97,933.38,1739.7,-3556.18
8077,2019-01-29 10:00:00,188.34,141.3,84.28,42.27,49.48,832.53,1982.27,-3001.27
8078,2019-01-29 09:00:00,185.33,142.95,99.69,42.56,49.48,723.22,2112.43,-2502.34
8079,2019-01-29 08:00:00,184.64,142.15,99.74,43.2,49.48,666.04,2118.98,-2091.37
8080,2019-01-29 07:00:00,186.78,137.84,90.93,43.57,48.97,644.26,2225.06,-1739.5
8081,2019-01-29 06:00:00,187.72,138.76,79.21,43.23,47.85,660.66,1939.06,-1526.12
8082,2019-01-29 05:00:00,181.41,138.71,64.65,43.23,48.12,701.05,1380.28,-1714.07
8083,2019-01-29 04:00:00,183.06,140.36,59.55,43.23,47.71,652.9,1271.39,-1462.5
8084,2019-01-29 03:00:00,181.27,145.38,53.1,43.08,48.07,677.68,952.88,-1690.81
8085,2019-01-29 02:00:00,178.66,146.21,54.67,43.3,48.22,676.94,887.02,-1665.27
8086,2019-01-29 01:00:00,188.51,139.69,58.1,43.23,48.76,731.58,1418.22,-2022.82
8087,2019-01-29 00:00:00,190.24,138.85,62.54,43.23,50.17,837.69,1606.97,-2906.78
8088,2019-01-28 23:00:00,188.91,146.45,67.68,43.23,50.23,898.07,1436.85,-3143.24
8089,2019-01-28 22:00:00,189.37,144.85,70.36,43.26,50.26,935.02,1566.21,-3272.57
8090,2019-01-28 21:00:00,190.17,145.17,67.53,43.0,50.24,938.44,1519.42,-3397.15
8091,2019-01-28 20:00:00,189.86,139.56,66.97,42.91,50.57,973.83,1684.3,-3729.77
8092,2019-01-28 19:00:00,189.95,133.89,63.11,42.91,50.67,998.91,1768.97,-3875.77
8093,2019-01-28 18:00:00,173.99,139.1,64.57,42.97,50.85,1004.06,1126.42,-3956.0
8094,2019-01-28 17:00:00,177.94,140.75,58.3,42.91,51.46,1098.99,1084.09,-4698.18
8095,2019-01-28 16:00:00,179.48,144.06,57.67,42.91,52.18,1311.35,1021.34,-6078.11
8096,2019-01-28 15:00:00,184.23,145.06,48.6,42.91,52.13,1275.12,951.83,-5878.3
8097,2019-01-28 14:00:00,190.23,148.73,61.62,43.31,51.22,1166.01,1278.62,-4611.57
8098,2019-01-28 13:00:00,189.64,145.32,65.43,41.65,50.21,938.56,1449.93,-4017.04
8099,2019-01-28 12:00:00,189.22,143.15,72.37,41.57,49.74,848.3,1667.04,-3465.31
8100,2019-01-28 11:00:00,188.2,145.29,89.83,42.6,49.47,824.96,1927.3,-2833.74
8101,2019-01-28 10:00:00,186.22,142.54,93.85,41.98,48.62,715.91,2049.68,-2376.82
8102,2019-01-28 09:00:00,182.1,139.55,105.8,41.9,47.58,627.6,2250.89,-1782.38
8103,2019-01-28 08:00:00,179.82,142.74,114.44,41.72,47.36,542.84,2121.72,-1530.81
8104,2019-01-28 07:00:00,183.91,141.77,102.32,41.73,47.29,538.58,2155.88,-1497.25
8105,2019-01-28 06:00:00,186.48,142.43,92.0,41.68,47.56,534.55,2026.3,-1571.58
8106,2019-01-28 05:00:00,189.59,146.7,73.89,41.81,47.3,533.02,1584.57,-1463.14
8107,2019-01-28 04:00:00,189.2,146.49,66.07,41.52,47.18,514.17,1410.92,-1455.1
8108,2019-01-28 03:00:00,189.99,146.81,64.2,41.49,47.3,545.63,1386.08,-1585.06
8109,2019-01-28 02:00:00,190.52,148.64,59.91,41.56,47.96,575.16,1254.52,-1840.51
8110,2019-01-28 01:00:00,189.21,143.68,63.68,41.61,48.25,642.25,1449.68,-2132.27
8111,2019-01-28 00:00:00,190.09,142.86,66.18,41.58,48.52,741.49,1562.84,-2572.97
8112,2019-01-27 23:00:00,189.17,143.67,68.91,41.53,48.75,814.9,1567.7,-2941.79
8113,2019-01-27 22:00:00,189.53,143.99,63.84,41.49,49.24,849.71,1453.64,-3292.63
8114,2019-01-27 21:00:00,189.68,143.78,66.19,41.49,49.24,889.77,1519.06,-3447.86
8115,2019-01-27 20:00:00,189.57,144.33,60.52,41.57,49.24,968.1,1368.96,-3712.66
8116,2019-01-27 19:00:00,189.91,138.06,63.09,41.35,49.4,1002.89,1635.61,-4036.63
8117,2019-01-27 18:00:00,188.84,139.68,68.1,41.64,50.27,1066.75,1673.9,-4603.03
8118,2019-01-27 17:00:00,175.56,141.55,63.54,41.76,50.77,1196.27,1080.5,-5389.2
8119,2019-01-27 16:00:00,179.78,146.34,56.79,41.76,51.18,1281.37,949.53,-6035.25
8120,2019-01-27 15:00:00,179.32,147.05,57.32,41.76,51.28,1279.15,924.86,-6088.75
8121,2019-01-27 14:00:00,187.5,147.35,58.51,41.76,51.28,1275.71,1174.59,-6072.38
8122,2019-01-27 13:00:00,189.71,147.8,63.38,41.76,51.26,1206.41,1328.13,-5730.45
8123,2019-01-27 12:00:00,189.74,147.36,74.52,41.76,50.77,1107.95,1579.08,-4991.31
8124,2019-01-27 11:00:00,187.78,142.55,87.28,41.6,50.33,1012.6,1973.84,-4420.0
8125,2019-01-27 10:00:00,189.62,144.57,76.31,41.77,49.58,852.45,1718.88,-3328.82
8126,2019-01-27 09:00:00,186.84,144.94,94.08,42.18,48.21,661.0,1970.98,-1992.92
8127,2019-01-27 08:00:00,186.83,139.48,91.85,41.92,46.76,516.4,2174.55,-1249.69
8128,2019-01-27 07:00:00,187.19,140.63,90.66,41.56,47.17,523.83,2110.56,-1469.34
8129,2019-01-27 06:00:00,188.33,138.24,82.25,41.51,47.85,567.28,2059.95,-1798.28
8130,2019-01-27 05:00:00,188.98,136.54,67.65,41.6,47.7,608.61,1773.78,-1856.26
8131,2019-01-27 04:00:00,179.33,138.22,61.87,41.57,47.4,588.98,1271.74,-1716.88
8132,2019-01-27 03:00:00,176.95,141.44,60.99,41.62,47.71,611.1,1082.88,-1860.8
8133,2019-01-27 02:00:00,177.83,143.86,58.46,41.45,47.71,620.2,992.94,-1941.23
8134,2019-01-27 01:00:00,189.27,142.54,57.5,41.45,48.37,643.61,1343.49,-2226.89
8135,2019-01-27 00:00:00,188.93,143.96,60.88,41.28,48.8,740.42,1368.89,-2783.98
8136,2019-01-26 23:00:00,190.06,141.74,63.82,41.91,48.72,806.13,1541.89,-2744.87
8137,2019-01-26 22:00:00,189.42,142.85,71.05,41.58,49.16,856.58,1654.4,-3246.44
8138,2019-01-26 21:00:00,189.77,145.19,64.85,41.58,49.23,893.45,1445.51,-3417.45
8139,2019-01-26 20:00:00,189.41,145.04,63.11,41.58,49.73,965.93,1400.1,-3936.16
8140,2019-01-26 19:00:00,189.71,142.72,67.36,41.58,49.81,1008.11,1582.62,-4148.37
8141,2019-01-26 18:00:00,189.31,141.06,68.13,41.28,50.31,1076.32,1643.64,-4859.58
8142,2019-01-26 17:00:00,179.23,141.56,63.58,41.59,50.74,1200.41,1197.53,-5491.88
8143,2019-01-26 16:00:00,179.86,144.45,56.03,41.59,50.87,1290.2,992.01,-5986.53
8144,2019-01-26 15:00:00,181.11,146.3,52.99,41.83,51.24,1273.89,922.29,-5993.65
8145,2019-01-26 14:00:00,187.74,146.75,51.12,41.83,51.24,1209.38,1047.7,-5690.13
8146,2019-01-26 13:00:00,189.39,146.79,63.73,41.86,50.91,1121.47,1357.45,-5074.65
8147,2019-01-26 12:00:00,189.61,144.3,73.4,41.49,50.23,1052.76,1662.88,-4600.56
8148,2019-01-26 11:00:00,187.91,143.95,83.31,41.73,50.2,937.88,1831.15,-3971.92
8149,2019-01-26 10:00:00,188.18,143.83,88.09,41.86,49.59,778.4,1953.4,-3008.52
8150,2019-01-26 09:00:00,184.93,144.86,99.46,42.13,47.95,623.18,1992.68,-1813.45
8151,2019-01-26 08:00:00,184.74,140.33,99.93,41.9,47.0,488.99,2218.95,-1246.92
8152,2019-01-26 07:00:00,185.29,141.19,94.55,41.54,47.24,464.93,2084.83,-1325.05
8153,2019-01-26 06:00:00,187.42,143.38,90.18,41.53,47.24,492.2,1985.76,-1405.23
8154,2019-01-26 05:00:00,189.27,144.18,76.62,41.85,47.18,523.18,1727.4,-1394.27
8155,2019-01-26 04:00:00,188.89,146.78,68.23,41.89,47.0,505.13,1436.58,-1290.61
8156,2019-01-26 03:00:00,189.81,146.57,68.01,41.45,47.07,516.95,1470.38,-1452.63
8157,2019-01-26 02:00:00,189.35,145.19,70.05,41.41,47.58,543.27,1546.7,-1675.99
8158,2019-01-26 01:00:00,189.59,141.22,71.6,41.34,48.3,568.9,1731.65,-1979.77
8159,2019-01-26 00:00:00,189.36,140.68,72.04,41.49,48.37,633.78,1753.45,-2180.2
8160,2019-01-25 23:00:00,189.14,141.0,77.31,41.35,48.87,734.82,1860.85,-2762.92
8161,2019-01-25 22:00:00,187.75,138.22,79.9,41.8,48.72,735.94,1978.72,-2546.35
8162,2019-01-25 21:00:00,188.25,140.94,68.4,41.73,49.0,811.0,1618.0,-2947.99
8163,2019-01-25 20:00:00,181.07,145.23,60.6,41.77,49.08,887.65,1085.95,-3244.36
8164,2019-01-25 19:00:00,189.78,149.07,69.0,41.57,49.08,933.35,1404.5,-3504.73
8165,2019-01-25 18:00:00,189.41,144.95,68.04,41.26,49.77,1012.55,1512.53,-4308.4
8166,2019-01-25 17:00:00,189.73,144.9,69.64,41.79,50.31,1117.97,1560.98,-4762.55
8167,2019-01-25 16:00:00,182.85,147.15,63.99,41.79,50.59,1193.35,1142.22,-5250.74
8168,2019-01-25 15:00:00,180.91,149.64,55.25,41.79,50.8,1240.58,863.83,-5588.81
8169,2019-01-25 14:00:00,185.2,145.83,56.63,41.79,51.1,1239.71,1114.76,-5770.85
8170,2019-01-25 13:00:00,189.63,144.15,61.79,41.75,50.44,1146.13,1405.1,-4979.93
8171,2019-01-25 12:00:00,188.35,146.79,79.14,41.64,50.0,1025.38,1644.53,-4286.09
8172,2019-01-25 11:00:00,185.1,145.64,99.65,41.5,49.59,871.91,1966.09,-3526.88
8173,2019-01-25 10:00:00,185.04,145.93,104.5,41.98,48.75,757.69,2043.5,-2564.78
8174,2019-01-25 09:00:00,189.66,146.6,122.91,41.84,47.47,604.92,2646.25,-1702.85
8175,2019-01-25 08:00:00,189.84,141.26,139.03,41.76,46.61,506.96,3377.04,-1229.38
8176,2019-01-25 07:00:00,181.42,138.79,135.37,41.72,46.65,466.32,2885.41,-1149.48
8177,2019-01-25 06:00:00,182.97,140.96,105.19,41.87,47.05,446.59,2209.52,-1156.67
8178,2019-01-25 05:00:00,187.96,143.6,85.81,41.56,46.54,446.54,1903.27,-1111.88
8179,2019-01-25 04:00:00,189.03,143.2,75.53,41.52,46.44,427.33,1730.77,-1051.23
8180,2019-01-25 03:00:00,189.55,145.89,73.35,41.52,46.77,459.22,1601.23,-1205.45
8181,2019-01-25 02:00:00,188.55,147.96,66.12,41.31,47.36,517.52,1341.91,-1565.5
8182,2019-01-25 01:00:00,190.16,142.65,70.04,41.42,47.88,565.6,1663.8,-1826.89
8183,2019-01-25 00:00:00,188.83,141.38,76.16,41.75,48.28,621.6,1806.9,-2029.52
8184,2019-01-24 23:00:00,187.86,146.95,87.6,41.78,48.8,722.62,1791.86,-2536.4
8185,2019-01-24 22:00:00,189.27,146.41,80.0,41.29,48.96,767.24,1714.4,-2942.37
8186,2019-01-24 21:00:00,189.07,141.87,72.12,41.27,49.11,829.99,1702.03,-3253.56
8187,2019-01-24 20:00:00,181.53,145.06,68.7,41.76,49.28,869.58,1252.74,-3269.62
8188,2019-01-24 19:00:00,182.4,143.36,54.97,42.5,49.64,912.35,1073.01,-3257.09
8189,2019-01-24 18:00:00,189.3,145.02,66.88,41.25,50.51,1026.14,1480.72,-4751.03
8190,2019-01-24 17:00:00,190.57,146.0,64.93,41.5,50.97,1140.65,1446.97,-5400.98
8191,2019-01-24 16:00:00,189.79,145.19,62.37,41.5,50.97,1203.44,1390.85,-5698.29
8192,2019-01-24 15:00:00,189.24,145.43,57.8,41.5,50.97,1200.63,1266.11,-5684.98
8193,2019-01-24 14:00:00,190.16,145.33,66.85,41.56,50.97,1144.52,1498.44,-5384.97
8194,2019-01-24 13:00:00,189.02,144.55,76.37,41.68,50.83,1074.55,1698.09,-4916.07
8195,2019-01-24 12:00:00,188.06,140.44,81.79,41.5,50.41,938.75,1947.42,-4182.13
8196,2019-01-24 11:00:00,182.3,144.4,102.05,41.35,49.87,847.84,1933.85,-3611.8
8197,2019-01-24 10:00:00,189.88,145.3,117.65,42.08,49.1,718.3,2622.42,-2521.23
8198,2019-01-24 09:00:00,190.21,144.5,134.61,42.06,47.61,574.09,3076.51,-1593.1
8199,2019-01-24 08:00:00,188.04,141.88,153.89,41.81,47.05,473.23,3551.78,-1239.86
8200,2019-01-24 07:00:00,187.67,137.79,153.38,41.82,46.49,460.3,3825.3,-1074.8
8201,2019-01-24 06:00:00,178.51,134.57,140.47,41.63,46.44,433.98,3086.13,-1043.72
8202,2019-01-24 05:00:00,179.23,139.01,115.36,41.7,46.33,437.64,2319.89,-1013.14
8203,2019-01-24 04:00:00,184.02,141.47,101.83,41.55,46.3,431.69,2166.43,-1025.26
8204,2019-01-24 03:00:00,186.13,141.75,92.69,41.79,46.5,435.83,2056.79,-1026.38
8205,2019-01-24 02:00:00,186.78,140.02,90.58,41.36,46.78,449.09,2117.76,-1217.03
8206,2019-01-24 01:00:00,186.83,140.21,88.12,41.32,47.6,472.19,2054.08,-1482.68
8207,2019-01-24 00:00:00,185.31,138.42,96.41,41.93,47.69,524.51,2260.33,-1510.59
8208,2019-01-23 23:00:00,182.64,141.3,103.85,41.61,48.34,597.55,2146.58,-2010.76
8209,2019-01-23 22:00:00,184.07,144.18,104.67,41.62,48.42,630.45,2087.64,-2143.53
8210,2019-01-23 21:00:00,186.67,143.1,94.31,41.57,48.49,666.06,2054.54,-2304.57
8211,2019-01-23 20:00:00,186.52,142.66,92.33,41.65,48.59,679.31,2024.8,-2357.21
8212,2019-01-23 19:00:00,183.86,143.84,101.97,41.56,48.45,734.73,2040.42,-2531.14
8213,2019-01-23 18:00:00,186.98,142.13,87.39,41.42,48.98,768.92,1959.72,-2906.52
8214,2019-01-23 17:00:00,188.0,145.22,88.5,41.4,49.7,890.74,1893.02,-3696.57
8215,2019-01-23 16:00:00,188.0,145.26,86.87,41.41,49.97,956.83,1856.41,-4095.23
8216,2019-01-23 15:00:00,188.38,141.6,82.27,41.67,50.07,963.36,1924.3,-4046.11
8217,2019-01-23 14:00:00,188.35,140.63,82.4,41.62,50.1,974.92,1966.06,-4133.66
8218,2019-01-23 13:00:00,186.7,140.01,89.68,41.57,49.97,913.28,2093.58,-3835.78
8219,2019-01-23 12:00:00,183.85,143.08,100.85,41.46,49.8,824.32,2055.83,-3437.41
8220,2019-01-23 11:00:00,186.43,145.0,109.89,41.69,49.33,735.92,2276.37,-2811.21
8221,2019-01-23 10:00:00,189.86,144.29,132.38,41.91,48.42,640.15,3016.28,-2083.69
8222,2019-01-23 09:00:00,188.38,141.67,151.88,42.08,46.7,506.06,3547.16,-1169.0
8223,2019-01-23 08:00:00,182.57,140.74,177.23,41.72,46.36,452.55,3706.77,-1049.92
8224,2019-01-23 07:00:00,185.01,141.39,167.7,41.87,46.0,427.94,3657.54,-883.7
8225,2019-01-23 06:00:00,188.84,137.33,145.8,41.74,45.67,403.05,3755.08,-791.99
8226,2019-01-23 05:00:00,181.25,135.32,129.51,41.59,45.3,409.19,2974.2,-759.05
8227,2019-01-23 04:00:00,177.56,138.07,117.89,41.59,45.37,400.26,2327.74,-756.49
8228,2019-01-23 03:00:00,182.32,140.08,105.78,41.54,45.71,405.75,2234.07,-845.99
8229,2019-01-23 02:00:00,185.02,140.47,99.45,41.88,45.88,429.55,2215.25,-859.1
8230,2019-01-23 01:00:00,186.77,138.1,90.36,41.59,46.34,407.03,2198.91,-966.7
8231,2019-01-23 00:00:00,186.56,136.17,90.01,41.25,47.19,463.99,2267.8,-1378.05
8232,2019-01-22 23:00:00,183.97,138.7,100.28,41.6,48.06,547.24,2269.84,-1767.59
8233,2019-01-22 22:00:00,180.93,143.09,109.76,41.8,48.31,578.47,2076.66,-1882.92
8234,2019-01-22 21:00:00,185.63,143.29,99.29,41.56,48.19,617.18,2101.97,-2045.95
8235,2019-01-22 20:00:00,187.18,142.37,87.91,41.36,48.64,671.92,1969.62,-2445.79
8236,2019-01-22 19:00:00,187.9,142.9,83.87,41.34,48.88,719.6,1887.08,-2712.89
8237,2019-01-22 18:00:00,189.01,143.01,80.21,41.48,49.62,780.04,1844.83,-3174.76
8238,2019-01-22 17:00:00,188.73,145.22,81.49,41.84,49.72,874.35,1772.81,-3444.94
8239,2019-01-22 16:00:00,188.58,142.46,78.75,41.64,49.82,933.02,1815.98,-3816.05
8240,2019-01-22 15:00:00,188.77,143.15,68.82,41.85,49.77,930.93,1569.78,-3686.48
8241,2019-01-22 14:00:00,189.12,142.06,78.56,41.53,49.71,896.74,1848.52,-3667.67
8242,2019-01-22 13:00:00,188.63,141.04,83.41,41.63,50.15,888.92,1984.74,-3786.8
8243,2019-01-22 12:00:00,186.42,137.24,91.28,42.91,49.54,842.91,2244.58,-2794.25
8244,2019-01-22 11:00:00,183.28,143.01,101.26,42.32,49.57,721.85,2038.87,-2616.71
8245,2019-01-22 10:00:00,185.85,144.86,117.58,42.69,48.56,638.93,2409.8,-1875.26
8246,2019-01-22 09:00:00,188.85,142.8,141.66,42.47,47.35,524.02,3261.72,-1278.61
8247,2019-01-22 08:00:00,186.79,140.17,160.64,42.29,46.85,452.86,3744.52,-1032.52
8248,2019-01-22 07:00:00,184.08,135.58,157.47,42.36,47.26,449.73,3818.65,-1101.84
8249,2019-01-22 06:00:00,176.49,139.65,124.92,43.15,47.41,431.1,2301.03,-918.24
8250,2019-01-22 05:00:00,185.01,141.82,100.16,42.62,46.5,440.67,2162.96,-854.9
8251,2019-01-22 04:00:00,185.52,144.05,96.98,42.21,46.32,407.31,2010.88,-837.02
8252,2019-01-22 03:00:00,187.18,144.67,90.04,42.46,46.19,409.94,1913.8,-764.54
8253,2019-01-22 02:00:00,187.18,143.05,90.86,42.3,46.35,411.16,2004.83,-832.6
8254,2019-01-22 01:00:00,187.26,137.78,89.19,42.28,47.22,439.84,2206.56,-1086.4
8255,2019-01-22 00:00:00,182.85,134.33,100.82,41.87,47.8,491.35,2445.89,-1456.85
8256,2019-01-21 23:00:00,178.62,136.05,111.81,42.55,47.88,558.92,2379.88,-1489.52
8257,2019-01-21 22:00:00,176.45,138.51,120.14,42.21,48.27,553.79,2279.06,-1677.98
8258,2019-01-21 21:00:00,179.24,142.74,115.25,42.39,48.38,564.34,2103.31,-1690.2
8259,2019-01-21 20:00:00,185.23,144.15,111.6,42.29,48.27,577.53,2292.26,-1726.81
8260,2019-01-21 19:00:00,190.57,140.17,120.57,42.13,48.31,579.08,3038.36,-1789.36
8261,2019-01-21 18:00:00,177.12,138.8,122.06,42.15,49.0,618.08,2338.67,-2116.92
8262,2019-01-21 17:00:00,177.74,141.87,118.2,42.42,49.25,720.71,2119.92,-2461.22
8263,2019-01-21 16:00:00,181.37,142.59,110.09,42.32,49.63,814.28,2134.65,-2976.19
8264,2019-01-21 15:00:00,184.83,140.59,100.11,42.23,49.8,860.06,2214.43,-3255.33
8265,2019-01-21 14:00:00,187.26,138.39,89.66,42.12,49.59,818.36,2190.84,-3056.57
8266,2019-01-21 13:00:00,181.63,140.87,105.68,42.18,49.58,782.65,2153.76,-2895.8
8267,2019-01-21 12:00:00,182.59,141.3,110.4,42.3,49.38,721.9,2279.21,-2555.53
8268,2019-01-21 11:00:00,184.09,138.82,124.03,42.32,49.17,660.51,2807.42,-2262.25
8269,2019-01-21 10:00:00,179.13,143.93,116.03,42.82,48.69,550.32,2042.13,-1615.19
8270,2019-01-21 09:00:00,186.2,146.35,117.87,42.55,48.05,502.71,2348.56,-1382.45
8271,2019-01-21 08:00:00,189.96,142.3,134.28,43.42,47.13,448.05,3199.89,-831.13
8272,2019-01-21 07:00:00,181.75,140.22,125.6,41.79,46.92,440.06,2608.08,-1128.75
8273,2019-01-21 06:00:00,180.89,143.97,113.02,41.59,46.57,405.83,2086.35,-1010.52
8274,2019-01-21 05:00:00,186.45,148.18,95.91,41.77,46.3,418.6,1835.24,-948.13
8275,2019-01-21 04:00:00,188.98,148.08,80.03,41.59,46.99,422.41,1636.61,-1140.51
8276,2019-01-21 03:00:00,189.65,147.59,74.65,41.31,48.06,476.46,1569.89,-1608.05
8277,2019-01-21 02:00:00,189.22,140.01,64.19,41.88,48.83,526.98,1579.39,-1831.26
8278,2019-01-21 01:00:00,190.03,139.4,64.21,42.25,48.82,593.2,1625.48,-1948.66
8279,2019-01-21 00:00:00,189.13,141.49,70.32,41.57,49.35,696.58,1675.02,-2709.7
8280,2019-01-20 23:00:00,189.56,141.34,74.33,41.55,49.34,762.12,1792.1,-2968.46
8281,2019-01-20 22:00:00,189.07,141.65,74.77,41.76,49.83,803.5,1772.8,-3242.12
8282,2019-01-20 21:00:00,188.75,142.42,74.72,41.72,49.64,821.25,1730.89,-3252.15
8283,2019-01-20 20:00:00,188.98,142.53,70.17,41.67,49.75,868.87,1629.7,-3510.23
8284,2019-01-20 19:00:00,189.67,143.94,71.65,41.74,50.09,945.28,1638.28,-3946.54
8285,2019-01-20 18:00:00,189.49,140.5,70.96,41.76,49.92,933.55,1738.17,-3808.88
8286,2019-01-20 17:00:00,188.73,142.71,72.22,41.76,50.34,938.34,1661.78,-4025.48
8287,2019-01-20 16:00:00,181.07,141.16,70.72,41.69,50.34,984.58,1411.22,-4258.31
8288,2019-01-20 15:00:00,182.22,140.76,61.58,41.5,50.64,1032.22,1276.55,-4717.25
8289,2019-01-20 14:00:00,189.55,142.9,60.59,41.71,51.01,1073.53,1413.26,-4991.91
8290,2019-01-20 13:00:00,189.71,145.65,66.79,41.41,50.85,1045.83,1471.38,-4936.32
8291,2019-01-20 12:00:00,188.92,143.27,80.7,41.31,50.38,968.03,1841.98,-4390.02
8292,2019-01-20 11:00:00,186.55,140.94,92.35,41.85,50.14,871.01,2106.04,-3610.34
8293,2019-01-20 10:00:00,186.95,141.2,87.59,41.81,49.41,715.18,2003.62,-2717.68
8294,2019-01-20 09:00:00,183.29,141.7,103.62,42.01,48.01,568.84,2154.78,-1706.52
8295,2019-01-20 08:00:00,181.84,141.21,106.95,41.6,47.7,485.19,2172.69,-1479.83
8296,2019-01-20 07:00:00,184.68,142.51,101.19,41.81,47.94,482.33,2133.59,-1478.34
8297,2019-01-20 06:00:00,185.93,143.19,95.15,41.66,47.91,476.22,2033.36,-1488.19
8298,2019-01-20 05:00:00,188.0,147.09,84.6,41.81,47.65,504.31,1730.49,-1472.59
8299,2019-01-20 04:00:00,189.07,147.17,76.85,41.67,47.55,478.63,1610.01,-1407.17
8300,2019-01-20 03:00:00,188.33,147.36,71.41,41.4,47.95,492.73,1462.83,-1613.69
8301,2019-01-20 02:00:00,189.73,148.33,71.01,41.4,48.12,514.89,1469.91,-1730.03
8302,2019-01-20 01:00:00,189.5,144.22,73.49,41.58,48.9,542.76,1663.81,-1986.5
8303,2019-01-20 00:00:00,188.61,143.73,75.2,41.45,49.14,632.64,1687.49,-2432.5
8304,2019-01-19 23:00:00,189.23,144.51,79.1,41.45,49.46,728.3,1768.68,-2916.84
8305,2019-01-19 22:00:00,188.33,145.85,83.9,41.45,49.54,753.64,1782.04,-3048.47
8306,2019-01-19 21:00:00,189.5,145.46,73.35,41.45,49.85,831.31,1615.17,-3491.5
8307,2019-01-19 20:00:00,188.87,142.72,71.92,41.47,49.89,854.23,1659.55,-3596.31
8308,2019-01-19 19:00:00,189.64,141.62,69.69,41.61,50.32,915.06,1673.26,-3985.09
8309,2019-01-19 18:00:00,190.19,137.34,64.03,41.36,50.52,1017.19,1691.99,-4658.73
8310,2019-01-19 17:00:00,177.93,139.56,63.33,41.64,51.34,1085.59,1214.99,-5265.11
8311,2019-01-19 16:00:00,178.94,141.5,52.68,41.63,51.65,1187.22,986.17,-5947.97
8312,2019-01-19 15:00:00,188.22,142.27,57.46,41.63,51.69,1176.31,1320.14,-5916.84
8313,2019-01-19 14:00:00,188.66,145.73,68.47,41.63,51.35,1125.24,1469.71,-5468.67
8314,2019-01-19 13:00:00,190.35,144.0,70.06,41.63,51.1,1017.08,1623.64,-4815.87
8315,2019-01-19 12:00:00,188.27,141.66,81.43,41.51,50.49,953.17,1897.73,-4279.73
8316,2019-01-19 11:00:00,186.0,142.64,95.91,41.63,49.86,859.07,2079.33,-3535.07
8317,2019-01-19 10:00:00,184.66,145.31,101.76,41.69,49.64,708.69,2002.13,-2817.04
8318,2019-01-19 09:00:00,190.56,142.62,121.57,42.25,48.52,541.79,2914.03,-1698.51
8319,2019-01-19 08:00:00,185.29,133.2,126.53,41.81,47.29,433.19,3295.47,-1186.94
8320,2019-01-19 07:00:00,175.0,135.37,124.11,41.82,47.11,415.92,2459.24,-1100.11
8321,2019-01-19 06:00:00,179.38,138.77,114.08,41.77,46.59,389.38,2316.39,-938.41
8322,2019-01-19 05:00:00,186.85,141.02,92.03,41.77,46.52,434.61,2108.87,-1032.2
8323,2019-01-19 04:00:00,187.86,141.42,87.79,41.43,46.92,425.97,2038.48,-1169.29
8324,2019-01-19 03:00:00,188.48,141.69,80.28,41.65,47.46,449.26,1878.15,-1305.1
8325,2019-01-19 02:00:00,189.71,142.91,75.86,41.74,47.25,462.34,1775.12,-1273.75
8326,2019-01-19 01:00:00,188.53,136.65,80.03,41.34,48.21,505.67,2075.98,-1736.98
8327,2019-01-19 00:00:00,187.75,135.68,85.91,41.36,48.75,599.73,2236.67,-2216.0
8328,2019-01-18 23:00:00,186.97,138.05,90.44,41.72,49.21,685.62,2212.16,-2567.65
8329,2019-01-18 22:00:00,188.08,138.89,85.52,41.53,49.03,698.84,2103.36,-2620.65
8330,2019-01-18 21:00:00,187.01,138.0,88.76,41.69,49.22,701.33,2175.06,-2640.51
8331,2019-01-18 20:00:00,187.93,140.46,85.05,41.47,49.15,729.0,2018.66,-2799.36
8332,2019-01-18 19:00:00,187.65,142.35,87.92,41.47,49.16,717.87,1991.39,-2760.21
8333,2019-01-18 18:00:00,187.88,145.18,89.65,41.45,49.31,775.29,1914.03,-3046.89
8334,2019-01-18 17:00:00,188.3,146.19,82.73,41.36,50.03,821.61,1741.88,-3561.68
8335,2019-01-18 16:00:00,188.6,146.26,81.16,41.45,50.64,882.83,1718.16,-4056.6
8336,2019-01-18 15:00:00,190.03,142.14,68.18,41.75,50.72,910.49,1632.57,-4083.55
8337,2019-01-18 14:00:00,188.46,143.25,79.84,41.79,50.26,821.33,1804.78,-3478.33
8338,2019-01-18 13:00:00,188.76,142.79,86.36,41.62,50.01,804.64,1984.98,-3375.46
8339,2019-01-18 12:00:00,184.47,139.34,98.41,41.47,49.8,762.01,2220.62,-3173.77
8340,2019-01-18 11:00:00,179.78,141.64,111.87,41.5,49.75,724.45,2133.36,-2988.36
8341,2019-01-18 10:00:00,180.89,146.32,108.75,41.87,49.09,689.21,1879.74,-2488.05
8342,2019-01-18 09:00:00,190.35,144.63,120.29,41.94,48.03,563.59,2749.83,-1716.13
8343,2019-01-18 08:00:00,190.01,141.91,140.04,41.36,47.79,505.56,3367.96,-1625.38
8344,2019-01-18 07:00:00,182.88,136.67,129.94,41.53,48.37,526.04,3002.26,-1799.06
