,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH
8553,2019-01-09 14:00:00,184.36,135.32,89.54,42.85,50.61,867.59,2195.52
8554,2019-01-09 13:00:00,163.89,141.68,70.9,41.95,50.41,872.69,787.34
8555,2019-01-09 12:00:00,185.03,140.75,97.39,41.9,50.07,823.93,2156.21
8556,2019-01-09 11:00:00,180.84,144.24,106.06,42.31,49.92,731.35,1940.9
8557,2019-01-09 10:00:00,190.12,147.38,121.98,42.4,48.64,607.9,2606.71
8558,2019-01-09 09:00:00,190.12,144.71,138.07,41.96,47.8,514.49,3134.88
8559,2019-01-09 08:00:00,186.47,143.09,161.24,41.82,46.93,444.82,3497.3
8560,2019-01-09 07:00:00,188.35,141.6,154.46,42.16,46.49,419.94,3610.5
8561,2019-01-09 06:00:00,182.04,136.12,129.26,42.38,46.59,427.68,2967.81
8562,2019-01-09 05:00:00,181.56,140.67,107.89,42.1,46.07,397.27,2205.81
8563,2019-01-09 04:00:00,184.8,141.58,101.21,42.05,46.39,387.88,2187.15
8564,2019-01-09 03:00:00,187.35,142.42,85.2,42.24,46.62,388.02,1914.02
8565,2019-01-09 02:00:00,189.26,142.15,78.16,42.0,47.33,417.57,1841.06
8566,2019-01-09 01:00:00,189.09,138.74,76.7,41.76,48.53,457.09,1930.92
8567,2019-01-09 00:00:00,188.25,133.56,77.93,41.71,48.94,537.75,2131.0
8568,2019-01-08 23:00:00,186.3,139.77,90.78,42.07,49.16,587.81,2112.0
8569,2019-01-08 22:00:00,184.75,143.54,100.87,42.15,49.49,640.99,2078.43
8570,2019-01-08 21:00:00,184.81,144.92,102.57,42.16,49.59,669.81,2045.76
8571,2019-01-08 20:00:00,187.48,141.45,85.36,42.14,49.64,700.46,1964.56
8572,2019-01-08 19:00:00,186.67,145.6,90.72,42.13,50.09,752.18,1862.94
8573,2019-01-08 18:00:00,188.91,143.71,76.68,42.13,50.09,757.79,1732.97
8574,2019-01-08 17:00:00,189.13,143.78,75.03,42.13,50.54,812.06,1701.31
8575,2019-01-08 16:00:00,188.83,142.15,73.19,42.13,51.07,943,1708.25
8576,2019-01-08 15:00:00,189.82,144.09,66.59,42.13,51.1,975.72,1522.58
8577,2019-01-08 14:00:00,189.58,141.64,71.85,42.13,51.1,928.41,1722.24
8578,2019-01-08 13:00:00,188.97,138.63,72.6,42.13,50.64,869.15,1827.34
8579,2019-01-08 12:00:00,185.47,139.9,93.8,42.03,50.54,819.31,2137.23
8580,2019-01-08 11:00:00,181.86,142.77,107.38,42.17,50.24,752.92,2098.74
8581,2019-01-08 10:00:00,186.87,143.37,117.69,42.51,49.05,621.66,2559.76
8582,2019-01-08 09:00:00,189.39,143.14,142.8,42.24,48.17,508.15,3302.25
8583,2019-01-08 08:00:00,187.48,144.5,157.35,41.95,47.72,461.77,3381.45
8584,2019-01-08 07:00:00,189.0,138.33,147.02,41.93,47.73,455.4,3724.75
8585,2019-01-08 06:00:00,181.76,136.34,131.37,42.08,47.82,446.19,2983.41
8586,2019-01-08 05:00:00,178.98,138.95,114.43,42.37,46.82,437.32,2290.32
8587,2019-01-08 04:00:00,181.79,139.09,106.5,42.36,46.5,402.06,2273.77
8588,2019-01-08 03:00:00,181.72,140.26,107.82,42.02,46.18,392.64,2235.11
8589,2019-01-08 02:00:00,184.56,141.32,100.81,41.91,46.78,408.52,2179.51
8590,2019-01-08 01:00:00,186.13,136.87,92.78,42.01,47.72,442.4,2285.17
8591,2019-01-08 00:00:00,183.64,134.67,97.89,41.78,47.8,486.8,2396.84
8592,2019-01-07 23:00:00,182.34,141.12,110.56,41.88,48.61,529.16,2278.64
8593,2019-01-07 22:00:00,185.05,138.85,120.97,42.08,48.69,562.17,2794.41
8594,2019-01-07 21:00:00,177.01,138.4,120.54,42.08,49.06,594.04,2327.02
8595,2019-01-07 20:00:00,181.09,138.4,108.82,42.08,49.38,621.62,2322.76
8596,2019-01-07 19:00:00,178.15,138.55,116.88,42.08,49.54,650.11,2314.22
8597,2019-01-07 18:00:00,177.96,143.21,118.89,42.08,49.41,628.2,2065.71
8598,2019-01-07 17:00:00,182.25,141.95,109.11,42.08,49.52,631.43,2198.57
8599,2019-01-07 16:00:00,182.32,140.92,124.26,41.57,49.83,670.43,2572.18
8600,2019-01-07 15:00:00,181.39,142.04,108.35,42.44,49.84,699.73,2131.79
8601,2019-01-07 14:00:00,182.57,142.62,106.99,42.22,49.35,626.87,2137.13
8602,2019-01-07 13:00:00,184.19,145.7,111.42,42.13,49.25,564.41,2144.28
8603,2019-01-07 12:00:00,190.26,143.26,121.83,42.35,49.43,536.44,2863.0
8604,2019-01-07 11:00:00,188.23,143.85,152.78,43.1,48.59,507.58,3390.19
8605,2019-01-07 10:00:00,187.85,141.62,152.92,41.93,47.8,453.49,3534.75
8606,2019-01-07 09:00:00,185.42,140.27,165.8,42.26,47.41,411.25,3742.93
8607,2019-01-07 08:00:00,182.49,141.78,176.54,42.98,47.04,406.41,3593.47
8608,2019-01-07 07:00:00,185.97,142.25,166.22,41.76,46.39,404.24,3633.57
8609,2019-01-07 06:00:00,188.63,138.76,147.53,41.74,46.26,389.64,3678.66
8610,2019-01-07 05:00:00,180.01,136.69,131.57,41.77,45.68,386.33,2849.81
8611,2019-01-07 04:00:00,177.28,139.02,119.67,41.86,45.49,354.04,2289.29
8612,2019-01-07 03:00:00,181.19,140.68,109.21,41.59,45.73,355.66,2212.05
8613,2019-01-07 02:00:00,182.49,141.09,105.04,41.76,46.05,369.12,2174.33
8614,2019-01-07 01:00:00,182.28,139.21,103.85,41.54,47.15,401.98,2236.41
8615,2019-01-07 00:00:00,180.19,141.59,109.76,41.21,48.0,435.87,2118.37
8616,2019-01-06 23:00:00,189.83,143.72,116.31,41.64,48.04,472.8,2681.53
8617,2019-01-06 22:00:00,189.86,143.04,123.18,41.53,48.49,507.33,2883.64
8618,2019-01-06 21:00:00,190.0,143.35,130.52,41.56,48.56,529.12,3044.38
8619,2019-01-06 20:00:00,189.81,144.2,126.75,41.8,48.71,508.63,2890.53
8620,2019-01-06 19:00:00,189.73,142.92,127.2,41.96,48.34,493.47,2977.12
8621,2019-01-06 18:00:00,189.5,137.65,129.47,41.51,48.72,511.97,3356.51
8622,2019-01-06 17:00:00,177.4,139.27,120.93,41.46,49.29,551.88,2305.53
8623,2019-01-06 16:00:00,180.5,141.65,111.83,41.5,49.42,630.05,2172.3
8624,2019-01-06 15:00:00,185.57,146.15,106.59,41.5,49.52,640.6,2100.89
8625,2019-01-06 14:00:00,189.35,146.75,138.3,41.81,49.18,601.06,2945.79
8626,2019-01-06 13:00:00,189.76,145.94,140.35,41.81,48.83,562.99,3075.07
8627,2019-01-06 12:00:00,188.97,146.28,149.69,41.41,48.97,514.8,3195.13
8628,2019-01-06 11:00:00,189.18,144.46,141.26,42.16,48.44,500.96,3158.57
8629,2019-01-06 10:00:00,189.22,142.18,146.13,41.94,47.52,437.28,3436.98
8630,2019-01-06 09:00:00,182.86,138.59,173.35,41.9,46.21,402.84,3837.1
8631,2019-01-06 08:00:00,179.07,138.22,188.28,41.69,45.66,354.92,3845.62
8632,2019-01-06 07:00:00,180.61,139.86,183.43,41.65,45.6,357.77,3737.39
8633,2019-01-06 06:00:00,185.95,141.78,162.93,41.73,45.88,348.7,3598.31
8634,2019-01-06 05:00:00,188.71,143.81,150.55,41.8,45.34,355.73,3379.85
8635,2019-01-06 04:00:00,189.3,145.08,138.72,41.77,45.06,329.29,3067.1
8636,2019-01-06 03:00:00,189.61,145.37,133.96,41.84,45.35,333.15,2963.2
8637,2019-01-06 02:00:00,189.76,145.54,140.71,41.63,45.22,345.56,3111.1
8638,2019-01-06 01:00:00,189.6,141.91,141.91,41.69,45.64,351.57,3383.84
8639,2019-01-06 00:00:00,186.62,140.62,161.25,41.63,46.12,369.65,3708.75
8640,2019-01-05 23:00:00,183.4,139.89,171.27,41.7,46.38,390.84,3725.98
8641,2019-01-05 22:00:00,185.49,140.88,167.09,41.63,46.21,390.61,3726.94
8642,2019-01-05 21:00:00,187.48,140.21,156.15,41.8,46.83,394.34,3690.61
8643,2019-01-05 20:00:00,187.22,142.17,157.86,41.71,46.53,414.29,3555.8
8644,2019-01-05 19:00:00,185.83,143.16,163.91,41.53,46.69,380.31,3497.02
8645,2019-01-05 18:00:00,188.6,144.45,151.52,41.6,47.9,459.27,3344.8
8646,2019-01-05 17:00:00,187.91,146.0,153.61,41.64,48.26,475.45,3218.9
8647,2019-01-05 16:00:00,188.95,146.0,150.3,41.63,48.67,477.53,3227.69
8648,2019-01-05 15:00:00,188.78,145.8,147.71,41.74,48.67,490.49,3174.29
8649,2019-01-05 14:00:00,189.23,145.51,146.57,41.75,48.48,492.34,3204.02
8650,2019-01-05 13:00:00,189.41,145.13,146.07,41.63,48.16,480.62,3233.99
8651,2019-01-05 12:00:00,189.21,143.28,147.14,41.71,48.14,483.19,3379.07
8652,2019-01-05 11:00:00,188.7,143.34,151.14,41.63,47.66,456.38,3427.86
8653,2019-01-05 10:00:00,189.62,142.68,140.18,41.66,47.41,435.44,3290.02
8654,2019-01-05 09:00:00,189.07,143.07,149.3,41.67,47.1,405.69,3433.9
8655,2019-01-05 08:00:00,188.03,140.67,151.73,41.6,46.38,395.37,3592.97
8656,2019-01-05 07:00:00,188.55,139.92,151.77,41.86,46.22,400.5,3690.29
8657,2019-01-05 06:00:00,187.96,138.4,152.49,41.81,46.04,390.74,3778.7
8658,2019-01-05 05:00:00,187.07,133.35,138.86,41.69,45.59,388.18,3729.78
8659,2019-01-05 04:00:00,174.13,135.15,127.74,41.64,45.44,363.17,2489.65
8660,2019-01-05 03:00:00,177.9,139.08,116.89,41.64,45.7,357.77,2268.83
8661,2019-01-05 02:00:00,183.41,142.33,114.22,41.83,45.76,352.05,2346.08
8662,2019-01-05 01:00:00,189.79,141.93,113.12,41.62,45.69,366.65,2706.96
8663,2019-01-05 00:00:00,190.01,141.51,124.23,41.5,46.77,399.02,3012.58
8664,2019-01-04 23:00:00,189.73,142.01,121.47,41.65,47.9,439.27,2898.27
8665,2019-01-04 22:00:00,189.93,142.41,128.87,41.61,47.74,457.37,3061.95
8666,2019-01-04 21:00:00,189.84,141.72,130.82,41.5,47.51,466.62,3147.53
8667,2019-01-04 20:00:00,189.63,144.49,135.52,41.49,47.74,477.01,3058.69
8668,2019-01-04 19:00:00,189.46,145.18,143.45,41.26,48.37,490.95,3175.98
8669,2019-01-04 18:00:00,189.73,140.98,143.46,41.71,48.57,535.59,3496.84
8670,2019-01-04 17:00:00,176.93,138.81,129.36,41.49,49.16,605.06,2465.6
8671,2019-01-04 16:00:00,178.23,140.02,118.7,41.49,49.66,720.47,2267.76
8672,2019-01-04 15:00:00,179.57,143.73,115.61,41.44,50.19,781.25,2071.73
8673,2019-01-04 14:00:00,184.53,144.92,112.68,41.64,50.04,762.78,2231.63
8674,2019-01-04 13:00:00,189.88,145.93,137.74,41.65,49.62,702.12,3026.84
8675,2019-01-04 12:00:00,189.63,144.47,139.33,41.83,49.4,646.23,3146.07
8676,2019-01-04 11:00:00,189.35,141.3,143.01,41.74,48.92,560.19,3435.82
8677,2019-01-04 10:00:00,181.09,143.89,170.89,41.82,47.74,502.34,3178.55
8678,2019-01-04 09:00:00,189.88,141.68,191.63,41.8,46.55,445.12,4618.28
8679,2019-01-04 08:00:00,181.62,137.23,226.0,41.84,45.82,389.89,5016.07
8680,2019-01-04 07:00:00,173.34,133.13,218.6,41.71,45.36,379.65,4394.95
8681,2019-01-04 06:00:00,177.0,137.23,196.93,41.78,45.44,371.99,3915.95
8682,2019-01-04 05:00:00,183.17,141.59,173.94,41.89,45.11,383.63,3616.21
8683,2019-01-04 04:00:00,187.32,142.25,158.52,41.69,45.08,351.41,3572.25
8684,2019-01-04 03:00:00,188.85,142.08,148.36,41.72,45.04,342.67,3469.4
8685,2019-01-04 02:00:00,189.46,142.09,138.51,41.61,45.09,345.42,3280.61
8686,2019-01-04 01:00:00,189.81,140.27,130.42,41.57,45.17,345.64,3230.5
8687,2019-01-04 00:00:00,189.6,139.98,134.21,41.65,46.15,384.31,3329.75
8688,2019-01-03 23:00:00,189.48,142.05,132.68,41.65,46.53,402.54,3146.51
8689,2019-01-03 22:00:00,189.81,142.92,138.62,41.89,46.97,408.69,3249.95
8690,2019-01-03 21:00:00,189.4,142.93,135.79,41.74,47.24,447.43,3155.08
8691,2019-01-03 20:00:00,189.83,143.42,131.77,41.6,47.3,448.48,3057.72
8692,2019-01-03 19:00:00,189.66,143.3,134.88,41.31,47.59,472.65,3126.52
8693,2019-01-03 18:00:00,189.92,144.82,135.14,41.33,48.49,504.13,3047.41
8694,2019-01-03 17:00:00,189.56,141.11,129.41,41.48,49.15,603,3134.96
8695,2019-01-03 16:00:00,178.36,142.87,123.01,41.54,49.77,736.2,2182.81
8696,2019-01-03 15:00:00,189.89,145.82,116.29,41.72,49.82,761.65,2562.45
8697,2019-01-03 14:00:00,189.55,141.24,143.94,41.59,49.85,755.94,3476.87
8698,2019-01-03 13:00:00,179.86,135.94,164.24,41.66,49.67,712.16,3606.71
8699,2019-01-03 12:00:00,163.99,119.56,205.91,41.96,49.2,596.53,4574.29
8700,2019-01-03 11:00:00,141.43,118.75,210.75,42.05,47.52,513.11,2389.91
8701,2019-01-03 10:00:00,152.85,108.22,193.03,41.68,45.73,428.79,4307.46
8702,2019-01-03 09:00:00,147.18,105.42,116.88,41.71,45.6,382.48,2440.45
8703,2019-01-03 08:00:00,133.07,116.61,270.22,42.53,45.89,340.3,2223.91
8704,2019-01-03 07:00:00,161.63,133.92,236.22,42.23,45.32,349.45,3272.83
8705,2019-01-03 06:00:00,173.6,134.46,213.49,42.04,45.32,328.43,4178.0
8706,2019-01-03 05:00:00,178.81,138.49,189.56,42.01,45.29,337.55,3821.53
8707,2019-01-03 04:00:00,184.9,141.33,167.7,42.09,45.32,333.54,3653.34
8708,2019-01-03 03:00:00,188.67,141.66,150.3,42.45,45.36,331.68,3532.8
8709,2019-01-03 02:00:00,188.79,141.51,145.43,42.27,45.33,328.66,3437.97
8710,2019-01-03 01:00:00,189.6,139.51,138.66,42.21,45.52,332.68,3472.74
8711,2019-01-03 00:00:00,188.14,138.78,151.29,42.26,46.1,366.09,3733.84
8712,2019-01-02 23:00:00,187.42,139.1,157.06,42.39,46.59,394.95,3794.57
8713,2019-01-02 22:00:00,187.81,140.05,155.38,42.0,46.77,381.7,3710.47
8714,2019-01-02 21:00:00,187.88,139.24,152.12,42.62,47.47,417.11,3699.56
8715,2019-01-02 20:00:00,187.73,142.17,156.89,42.29,47.43,412.23,3573.95
8716,2019-01-02 19:00:00,188.43,143.41,152.08,42.24,47.42,415.32,3423.32
8717,2019-01-02 18:00:00,187.91,144.32,151.34,41.92,48.26,425.45,3298.46
8718,2019-01-02 17:00:00,189.2,144.63,144.47,41.76,49.31,490.6,3219.51
8719,2019-01-02 16:00:00,189.09,146.92,150.68,42.24,49.65,581.1,3177.09
8720,2019-01-02 15:00:00,187.53,143.6,156.79,42.19,49.87,644.66,3443.89
8721,2019-01-02 14:00:00,183.74,145.88,169.03,42.67,49.89,615.73,3199.74
8722,2019-01-02 13:00:00,186.65,146.06,228.32,42.76,49.19,561.67,4633.75
8723,2019-01-02 12:00:00,171.84,127.42,318.23,42.33,48.2,473.89,7067.89
8724,2019-01-02 11:00:00,126.26,103.63,386.24,42.71,46.51,412.29,4370.31
8725,2019-01-02 10:00:00,124.21,101.65,92.42,42.56,45.15,360.14,1042.5
8726,2019-01-02 09:00:00,142.54,101.77,211.92,42.29,44.9,328.23,4319.99
8727,2019-01-02 08:00:00,188.14,103.58,44.39,42.27,44.82,322.95,1876.81
8728,2019-01-02 07:00:00,188.35,104.17,44.6,42.29,44.47,320.15,1877.21
8729,2019-01-02 06:00:00,187.98,102.92,43.16,42.01,44.47,304.38,1835.59
8730,2019-01-02 05:00:00,185.74,103.74,46.33,42.04,44.47,303.83,1899.53
8731,2019-01-02 04:00:00,187.82,103.93,46.02,42.51,44.47,304.92,1930.31
8732,2019-01-02 03:00:00,189.18,101.0,41.77,42.29,44.47,320.28,1841.64
8733,2019-01-02 02:00:00,189.14,98.66,40.18,42.2,44.53,322.16,1817.74
8734,2019-01-02 01:00:00,189.12,96.67,38.07,42.16,44.98,312.77,1759.79
8735,2019-01-02 00:00:00,188.83,96.3,37.75,42.04,45.07,325.07,1746.5
8736,2019-01-01 23:00:00,188.88,99.25,41.88,42.48,45.43,334.52,1876.85
8737,2019-01-01 22:00:00,187.49,101.63,43.38,42.29,45.43,334.05,1862.3
8738,2019-01-01 21:00:00,180.81,106.13,52.35,42.14,45.67,346.6,1954.75
8739,2019-01-01 20:00:00,171.33,109.35,61.98,42.59,46.31,368.2,1920.76
8740,2019-01-01 19:00:00,170.4,109.42,61.34,42.1,46.31,371.49,1870.26
8741,2019-01-01 18:00:00,177.26,108.03,51.81,42.58,47.04,400.12,1793.4
8742,2019-01-01 17:00:00,184.29,105.53,51.5,42.15,48.61,434.04,2028.07
8743,2019-01-01 16:00:00,188.66,100.87,42.77,42.21,49.49,511.15,1877.39
8744,2019-01-01 15:00:00,189.57,97.76,39.72,42.25,49.77,515.57,1823.35
8745,2019-01-01 14:00:00,189.86,99.29,41.48,43.5,48.96,496.28,1878.42
8746,2019-01-01 13:00:00,189.82,98.28,40.28,42.37,48.63,472.14,1843.62
8747,2019-01-01 12:00:00,170.12,97.13,49.75,42.45,47.5,432.08,1815.63
8748,2019-01-01 11:00:00,153.55,99.68,56.71,42.69,46.35,386.82,1527.48
8749,2019-01-01 10:00:00,132.01,109.4,124.97,42.3,45.6,366.7,1412.79
8750,2019-01-01 09:00:00,139.89,125.47,195.59,42.0,45.53,356.35,1410.2
8751,2019-01-01 08:00:00,170.02,131.45,205.48,42.6,45.44,350.32,3962.68
8752,2019-01-01 07:00:00,174.38,133.29,197.3,42.13,45.43,345.71,4053.53
8753,2019-01-01 06:00:00,178.56,136.61,186.92,42.25,45.5,341.84,3920.65
8754,2019-01-01 05:00:00,185.6,139.15,162.87,41.98,45.59,351.64,3782.66
8755,2019-01-01 04:00:00,189.5,139.5,134.65,42.53,45.56,346.08,3366.25
8756,2019-01-01 03:00:00,185.21,132.05,133.7,42.11,45.41,329.32,3553.75
8757,2019-01-01 02:00:00,173.62,135.09,128.7,42.38,45.42,335.26,2479.41
8758,2019-01-01 01:00:00,181.44,138.84,107.16,42.14,45.15,320.98,2282.51
8759,2019-01-01 00:00:00,190.0,139.98,123.5,42.13,45.79,341.25,3088.74
