,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
8345,2019-01-18 06:00:00,180.12,138.53,111.84,41.89,48.42,500.34,2325.71,-1633.61
8346,2019-01-18 05:00:00,186.91,140.4,92.44,41.89,47.55,469.48,2149.69,-1328.63
8347,2019-01-18 04:00:00,187.92,140.69,86.0,41.74,48.07,431.76,2030.89,-1366.52
8348,2019-01-18 03:00:00,189.14,141.54,74.38,41.82,48.42,468.31,1770.24,-1545.42
8349,2019-01-18 02:00:00,189.61,141.71,69.93,41.59,48.42,478.2,1674.82,-1633.05
8350,2019-01-18 01:00:00,189.25,136.7,78.35,41.42,48.88,523.91,2058.65,-1954.18
8351,2019-01-18 00:00:00,185.96,134.04,92.09,41.63,48.92,579.6,2390.66,-2112.64
8352,2019-01-17 23:00:00,179.93,137.53,109.79,41.41,49.47,638.9,2327.55,-2574.77
8353,2019-01-17 22:00:00,180.92,140.49,110.42,42.14,49.74,690.66,2232.14,-2624.51
8354,2019-01-17 21:00:00,183.29,141.45,104.49,42.34,49.42,678.72,2185.93,-2402.67
8355,2019-01-17 20:00:00,185.3,141.88,99.04,41.79,49.42,720.91,2150.16,-2750.27
8356,2019-01-17 19:00:00,185.21,141.07,96.86,41.79,49.7,789.66,2137.7,-3123.11
8357,2019-01-17 18:00:00,185.52,141.97,97.88,41.72,49.93,801.73,2131.34,-3291.1
8358,2019-01-17 17:00:00,183.32,140.87,101.41,41.43,49.99,815.07,2152.43,-3488.5
8359,2019-01-17 16:00:00,184.9,140.14,99.72,41.57,50.23,836.99,2231.73,-3624.17
8360,2019-01-17 15:00:00,187.04,141.02,92.9,41.63,50.23,889.5,2137.63,-3824.85
8361,2019-01-17 14:00:00,187.47,138.24,87.17,41.64,50.23,882.07,2145.69,-3788.49
8362,2019-01-17 13:00:00,182.87,138.6,102.34,41.62,50.33,894.47,2265.3,-3895.42
8363,2019-01-17 12:00:00,184.79,138.34,99.1,41.4,50.18,907.53,2301.6,-3984.06
8364,2019-01-17 11:00:00,183.62,136.29,99.67,41.67,50.43,866.42,2358.69,-3794.92
8365,2019-01-17 10:00:00,180.04,141.94,112.5,41.79,50.36,839.32,2143.12,-3596.49
8366,2019-01-17 09:00:00,186.0,142.35,115.23,41.54,50.49,814.6,2514.89,-3645.34
8367,2019-01-17 08:00:00,186.28,139.53,125.17,43.11,50.36,736.38,2925.85,-2669.38
8368,2019-01-17 07:00:00,178.41,138.73,116.01,42.08,49.93,685.51,2301.64,-2690.63
8369,2019-01-17 06:00:00,184.64,139.2,98.48,42.08,49.93,676.36,2237.47,-2654.71
8370,2019-01-17 05:00:00,188.77,142.25,80.61,42.32,49.28,657.63,1874.99,-2288.55
8371,2019-01-17 04:00:00,189.18,143.68,76.51,41.87,48.74,546.82,1740.6,-1878.33
8372,2019-01-17 03:00:00,189.15,144.01,71.12,42.08,48.92,557.83,1605.18,-1907.78
8373,2019-01-17 02:00:00,189.98,143.88,66.74,42.08,49.41,552.27,1538.36,-2024.07
8374,2019-01-17 01:00:00,189.21,138.12,71.84,41.88,50.06,614.62,1835.15,-2513.8
8375,2019-01-17 00:00:00,188.22,135.19,82.39,41.87,50.43,708.8,2184.57,-3033.66
8376,2019-01-16 23:00:00,181.19,139.41,106.43,42.16,50.1,726.77,2223.32,-2885.28
8377,2019-01-16 22:00:00,180.73,138.79,109.81,42.15,49.71,730.49,2302.72,-2761.25
8378,2019-01-16 21:00:00,179.15,137.05,112.89,42.15,49.66,699.9,2376.33,-2628.12
8379,2019-01-16 20:00:00,178.38,138.25,114.08,42.15,49.42,665.4,2289.02,-2418.73
8380,2019-01-16 19:00:00,176.82,139.05,116.62,42.06,49.53,653.33,2202.37,-2440.19
8381,2019-01-16 18:00:00,184.65,139.32,114.14,41.85,49.77,700.27,2586.98,-2773.07
8382,2019-01-16 17:00:00,181.0,138.6,112.53,41.85,49.77,733.7,2385.64,-2905.45
8383,2019-01-16 16:00:00,180.8,138.91,117.74,41.85,49.92,742.02,2466.06,-2994.05
8384,2019-01-16 15:00:00,180.47,136.36,108.64,41.85,49.77,726.14,2396.06,-2875.51
8385,2019-01-16 14:00:00,180.85,136.55,108.33,41.97,49.77,739.42,2399.51,-2883.74
8386,2019-01-16 13:00:00,179.7,137.67,110.12,41.85,49.71,750.8,2314.17,-2950.64
8387,2019-01-16 12:00:00,181.08,140.7,108.78,41.82,49.72,741.84,2196.27,-2930.27
8388,2019-01-16 11:00:00,184.58,143.13,111.28,42.32,49.77,762.04,2306.28,-2838.6
8389,2019-01-16 10:00:00,189.73,145.23,119.39,42.94,49.24,703.96,2656.43,-2217.47
8390,2019-01-16 09:00:00,190.25,143.86,123.17,42.45,48.71,618.07,2856.93,-1934.56
8391,2019-01-16 08:00:00,189.24,144.52,142.83,42.17,47.79,557.26,3193.68,-1565.9
8392,2019-01-16 07:00:00,189.75,137.63,136.7,42.05,47.76,522.77,3562.4,-1492.51
8393,2019-01-16 06:00:00,181.15,137.34,127.4,42.07,47.74,494.32,2790.7,-1401.4
8394,2019-01-16 05:00:00,182.07,141.7,106.38,42.24,46.8,463.03,2147.28,-1055.71
8395,2019-01-16 04:00:00,183.31,141.84,103.21,42.07,46.69,405.68,2140.06,-937.12
8396,2019-01-16 03:00:00,186.32,142.94,96.18,42.05,46.94,416.24,2086.14,-1017.71
8397,2019-01-16 02:00:00,187.59,142.18,91.13,41.87,46.78,419.14,2069.11,-1028.99
8398,2019-01-16 01:00:00,186.48,140.18,90.65,41.76,47.51,448.82,2098.55,-1290.36
8399,2019-01-16 00:00:00,184.23,142.47,107.54,41.97,47.72,507.71,2245.44,-1459.67
8400,2019-01-15 23:00:00,190.17,145.11,124.03,41.9,47.59,520.91,2794.4,-1481.99
8401,2019-01-15 22:00:00,188.46,146.49,150.86,42.1,47.16,499.49,3165.8,-1263.71
8402,2019-01-15 21:00:00,188.94,145.11,147.51,42.14,47.7,516.15,3232.68,-1434.9
8403,2019-01-15 20:00:00,188.16,144.77,153.31,41.99,47.66,474.59,3326.06,-1345.46
8404,2019-01-15 19:00:00,188.31,143.54,154.15,41.97,47.31,473.96,3450.65,-1265.47
8405,2019-01-15 18:00:00,188.51,143.26,148.79,42.03,47.46,460.3,3366.37,-1249.71
8406,2019-01-15 17:00:00,189.14,143.96,150.1,41.82,47.69,459.45,3390.76,-1348.49
8407,2019-01-15 16:00:00,187.23,137.74,137.44,41.93,48.52,504.64,3400.95,-1662.79
8408,2019-01-15 15:00:00,176.59,142.08,124.01,41.93,49.08,536.74,2139.79,-1918.85
8409,2019-01-15 14:00:00,186.09,145.02,116.23,42.13,49.42,585.54,2386.78,-2134.29
8410,2019-01-15 13:00:00,189.43,144.38,116.53,42.12,49.42,584.22,2624.84,-2132.4
8411,2019-01-15 12:00:00,189.95,145.74,124.55,42.18,49.1,571.87,2753.18,-1978.67
8412,2019-01-15 11:00:00,189.84,145.2,135.5,42.0,48.82,541.77,3024.36,-1847.44
8413,2019-01-15 10:00:00,189.84,145.92,133.63,41.94,48.62,554.8,2934.51,-1853.03
8414,2019-01-15 09:00:00,188.84,144.06,148.2,42.59,47.96,506.74,3318.2,-1360.6
8415,2019-01-15 08:00:00,187.37,144.62,158.49,41.98,47.61,482.99,3387.72,-1359.62
8416,2019-01-15 07:00:00,189.34,138.53,144.35,41.92,47.41,452.77,3667.21,-1242.85
8417,2019-01-15 06:00:00,180.05,135.14,136.22,42.11,47.36,433.55,3058.82,-1138.07
8418,2019-01-15 05:00:00,179.83,138.47,112.73,42.15,46.06,402.43,2331.26,-786.75
8419,2019-01-15 04:00:00,183.15,139.41,103.82,41.73,45.86,376.64,2270.54,-777.76
8420,2019-01-15 03:00:00,182.68,139.78,104.53,41.82,46.1,383.89,2242.17,-821.52
8421,2019-01-15 02:00:00,184.75,139.73,97.77,41.67,46.22,389.26,2200.8,-885.57
8422,2019-01-15 01:00:00,185.27,139.51,96.66,41.87,47.15,409.77,2211.58,-1081.79
8423,2019-01-15 00:00:00,184.13,141.76,108.63,41.99,47.56,436.69,2301.33,-1216.18
8424,2019-01-14 23:00:00,190.29,143.95,122.7,41.7,47.75,460.89,2842.96,-1394.19
8425,2019-01-14 22:00:00,189.62,146.58,136.3,41.84,48.1,480.68,2933.18,-1504.53
8426,2019-01-14 21:00:00,189.8,146.56,135.74,41.99,48.12,504.88,2934.7,-1547.46
8427,2019-01-14 20:00:00,189.31,144.94,137.58,42.12,48.65,476.17,3052.21,-1554.7
8428,2019-01-14 19:00:00,189.48,144.78,139.65,42.06,48.2,513.59,3121.18,-1576.72
8429,2019-01-14 18:00:00,186.71,145.81,160.09,42.07,47.94,506.29,3273.84,-1485.96
8430,2019-01-14 17:00:00,187.32,144.86,158.63,41.83,47.89,457.43,3367.71,-1386.01
8431,2019-01-14 16:00:00,187.92,144.4,155.13,42.09,47.89,459.69,3375.63,-1333.1
8432,2019-01-14 15:00:00,188.2,143.83,154.15,41.92,47.89,457.78,3419.82,-1366.47
8433,2019-01-14 14:00:00,187.51,143.82,153.87,42.09,47.77,464.66,3361.29,-1319.63
8434,2019-01-14 13:00:00,187.51,145.02,157.91,41.85,48.24,482.3,3354.8,-1540.95
8435,2019-01-14 12:00:00,189.39,144.23,145.02,42.25,48.56,492.44,3274.55,-1553.65
8436,2019-01-14 11:00:00,189.37,144.46,148.06,43.29,46.83,513.74,3324.69,-909.32
8437,2019-01-14 10:00:00,188.52,141.2,148.13,42.94,45.8,495.19,3504.76,-708.12
8438,2019-01-14 09:00:00,189.29,141.96,143.53,42.94,45.72,468.54,3396.64,-651.27
8439,2019-01-14 08:00:00,189.42,140.45,145.27,42.58,45.65,466.28,3556.94,-715.74
8440,2019-01-14 07:00:00,180.04,136.87,131.16,42.86,47.35,503.5,2831.09,-1130.36
8441,2019-01-14 06:00:00,179.77,139.2,112.36,42.03,47.61,482.56,2279.22,-1346.34
8442,2019-01-14 05:00:00,186.09,142.85,95.44,41.77,47.19,487.9,2063.41,-1322.21
8443,2019-01-14 04:00:00,186.73,143.85,93.45,41.99,47.13,442.23,2003.57,-1136.53
8444,2019-01-14 03:00:00,187.87,142.87,86.41,42.15,47.17,430.49,1944.22,-1080.53
8445,2019-01-14 02:00:00,188.18,141.64,86.29,41.83,47.63,454.4,2007.97,-1317.76
8446,2019-01-14 01:00:00,187.7,139.43,86.19,42.82,48.24,474.28,2080.2,-1285.3
8447,2019-01-14 00:00:00,183.94,136.63,99.14,42.47,48.24,508.61,2345.16,-1467.34
8448,2019-01-13 23:00:00,183.96,136.66,99.54,42.51,48.66,573.75,2354.12,-1764.28
8449,2019-01-13 22:00:00,180.59,138.39,110.04,42.36,48.89,588.4,2321.84,-1921.13
8450,2019-01-13 21:00:00,184.35,137.45,98.41,42.55,48.61,612.28,2307.71,-1855.21
8451,2019-01-13 20:00:00,183.81,139.67,99.6,41.69,49.01,643.04,2198.17,-2353.53
8452,2019-01-13 19:00:00,183.6,140.24,106.29,42.4,49.12,699.99,2304.37,-2351.97
8453,2019-01-13 18:00:00,182.62,139.9,118.53,42.5,49.37,656.13,2531.8,-2253.81
8454,2019-01-13 17:00:00,181.99,140.59,107.55,42.37,49.51,677.01,2226.29,-2416.93
8455,2019-01-13 16:00:00,184.1,139.22,100.61,42.29,49.35,674.35,2257.69,-2380.46
8456,2019-01-13 15:00:00,183.96,138.66,98.92,42.34,49.62,706.06,2240.54,-2570.06
8457,2019-01-13 14:00:00,181.17,144.54,110.33,42.39,49.46,733.82,2020.69,-2594.05
8458,2019-01-13 13:00:00,189.9,147.83,118.01,42.06,49.65,725.02,2482.34,-2751.45
8459,2019-01-13 12:00:00,189.96,145.84,119.7,42.43,49.64,711.3,2640.58,-2564.24
8460,2019-01-13 11:00:00,189.99,143.55,130.06,42.74,49.14,588.14,3019.99,-1882.05
8461,2019-01-13 10:00:00,189.54,143.22,133.4,42.43,48.29,515.31,3089.54,-1509.86
8462,2019-01-13 09:00:00,184.66,140.94,167.57,42.91,47.39,467.69,3663.08,-1047.63
8463,2019-01-13 08:00:00,181.77,140.86,179.71,42.87,47.28,432.38,3675.97,-953.4
8464,2019-01-13 07:00:00,183.81,141.04,171.85,42.87,46.75,427.47,3675.01,-829.29
8465,2019-01-13 06:00:00,186.7,143.18,159.33,42.66,46.84,413.75,3467.02,-864.74
8466,2019-01-13 05:00:00,189.24,143.93,143.83,42.53,46.97,424.83,3258.47,-943.12
8467,2019-01-13 04:00:00,190.15,138.86,135.05,43.03,47.03,412.37,3463.36,-824.74
8468,2019-01-13 03:00:00,177.16,137.33,124.27,43.38,47.55,424.91,2474.84,-885.94
8469,2019-01-13 02:00:00,179.35,137.42,112.18,43.03,47.13,429.26,2351.85,-879.98
8470,2019-01-13 01:00:00,180.75,138.04,108.54,42.48,47.41,428.55,2317.87,-1056.38
8471,2019-01-13 00:00:00,179.55,137.55,109.25,42.01,48.23,463.86,2294.25,-1442.6
8472,2019-01-12 23:00:00,185.71,134.69,118.91,42.55,48.34,492.01,3033.39,-1424.37
8473,2019-01-12 22:00:00,177.36,135.9,117.13,42.43,48.5,526.22,2428.1,-1597.08
8474,2019-01-12 21:00:00,178.76,134.97,112.48,42.02,48.64,532.2,2462.75,-1761.58
8475,2019-01-12 20:00:00,179.64,135.87,110.31,42.35,49.07,570.96,2414.13,-1918.43
8476,2019-01-12 19:00:00,177.41,137.99,117.38,42.5,48.98,589.41,2313.56,-1909.69
8477,2019-01-12 18:00:00,180.14,138.09,111.83,42.1,49.22,582.14,2351.23,-2072.42
8478,2019-01-12 17:00:00,180.77,140.41,109.52,42.29,49.35,629.01,2210.11,-2220.41
8479,2019-01-12 16:00:00,183.23,140.66,104.62,42.48,49.36,647.26,2226.84,-2226.57
8480,2019-01-12 15:00:00,185.67,137.5,95.89,42.19,49.22,671.03,2309.51,-2358.67
8481,2019-01-12 14:00:00,182.14,143.51,102.29,42.11,49.68,653.24,1975.73,-2472.51
8482,2019-01-12 13:00:00,188.43,146.72,119.15,42.74,49.05,672.52,2484.87,-2121.8
8483,2019-01-12 12:00:00,188.81,139.73,144.72,42.57,48.42,538.62,3551.43,-1575.46
8484,2019-01-12 11:00:00,183.73,138.27,136.47,42.44,48.29,498.62,3101.96,-1458.46
8485,2019-01-12 10:00:00,183.98,142.89,115.23,42.58,48.51,502.7,2367.4,-1490.51
8486,2019-01-12 09:00:00,189.99,144.43,127.89,42.57,47.72,483.36,2913.33,-1244.65
8487,2019-01-12 08:00:00,190.1,141.32,126.91,42.58,47.53,468.1,3095.33,-1158.55
8488,2019-01-12 07:00:00,189.66,134.6,128.98,42.32,47.17,445.1,3550.82,-1079.37
8489,2019-01-12 06:00:00,176.23,136.36,121.46,42.16,47.14,430.81,2421.31,-1072.72
8490,2019-01-12 05:00:00,182.41,139.06,104.83,42.31,46.78,450.54,2272.19,-1006.96
8491,2019-01-12 04:00:00,183.87,139.3,102.44,42.18,47.1,437.72,2282.88,-1076.79
8492,2019-01-12 03:00:00,186.28,141.79,94.2,42.31,47.74,431.08,2095.48,-1170.38
8493,2019-01-12 02:00:00,188.65,141.35,84.01,42.18,47.99,435.87,1986.84,-1266.2
8494,2019-01-12 01:00:00,187.47,137.06,88.25,42.04,48.51,474.3,2224.34,-1534.36
8495,2019-01-12 00:00:00,186.2,136.1,92.5,42.39,48.43,536.83,2317.12,-1621.23
8496,2019-01-11 23:00:00,184.45,135.49,97.41,41.96,49.0,583.13,2384.6,-2052.62
8497,2019-01-11 22:00:00,181.36,137.2,106.52,42.19,48.95,580.04,2351.96,-1960.54
8498,2019-01-11 21:00:00,183.66,138.17,102.69,42.53,49.3,579.39,2335.68,-1961.24
8499,2019-01-11 20:00:00,184.44,139.53,99.62,42.39,49.49,646.59,2236.97,-2295.39
8500,2019-01-11 19:00:00,184.83,141.03,97.09,42.29,49.45,654.11,2126.27,-2341.71
8501,2019-01-11 18:00:00,185.87,144.52,98.48,42.46,49.27,699.37,2036.07,-2381.35
8502,2019-01-11 17:00:00,186.28,142.34,92.95,42.25,49.91,760.87,2042.11,-2914.13
8503,2019-01-11 16:00:00,188.18,143.82,85.17,42.48,50.57,831.19,1889.07,-3362.16
8504,2019-01-11 15:00:00,188.64,140.87,80.27,42.25,50.29,852.04,1917.25,-3425.2
8505,2019-01-11 14:00:00,186.56,138.77,91.18,42.32,49.82,822.05,2178.75,-3082.69
8506,2019-01-11 13:00:00,180.94,142.7,109.14,42.37,49.67,723.46,2086.76,-2640.63
8507,2019-01-11 12:00:00,185.13,142.28,116.28,42.5,48.63,592.24,2491.3,-1815.22
8508,2019-01-11 11:00:00,190.37,140.49,122.64,42.6,48.4,513.97,3058.64,-1490.51
8509,2019-01-11 10:00:00,188.99,143.38,138.07,42.48,48.22,477.74,3148.69,-1371.11
8510,2019-01-11 09:00:00,189.15,142.19,143.75,42.53,48.07,471.1,3375.25,-1304.95
8511,2019-01-11 08:00:00,189.39,138.78,144.35,42.55,47.65,453.95,3652.78,-1157.57
8512,2019-01-11 07:00:00,178.52,133.28,138.86,42.6,47.93,438.3,3141.01,-1168.07
8513,2019-01-11 06:00:00,179.01,136.69,112.83,42.98,47.87,430.26,2387.48,-1051.99
8514,2019-01-11 05:00:00,187.26,139.77,90.77,42.59,46.9,413.41,2155.33,-890.9
8515,2019-01-11 04:00:00,187.97,141.6,82.16,42.07,46.61,382.37,1904.88,-867.98
8516,2019-01-11 03:00:00,189.12,143.0,75.67,42.29,47.47,410.99,1744.95,-1064.46
8517,2019-01-11 02:00:00,189.31,141.68,77.12,42.58,47.78,426.94,1836.61,-1110.04
8518,2019-01-11 01:00:00,188.5,136.37,82.13,41.72,48.1,456.23,2140.72,-1455.37
8519,2019-01-11 00:00:00,186.99,134.21,86.81,42.5,48.94,512.31,2290.92,-1649.64
8520,2019-01-10 23:00:00,183.62,139.6,100.97,42.36,49.32,550.55,2222.35,-1915.91
8521,2019-01-10 22:00:00,182.51,140.65,106.28,42.43,48.92,569.36,2224.44,-1847.57
8522,2019-01-10 21:00:00,181.75,141.18,105.5,42.1,49.02,582.47,2140.07,-2015.35
8523,2019-01-10 20:00:00,184.55,141.53,101.52,42.34,49.28,630.8,2183.7,-2188.88
8524,2019-01-10 19:00:00,182.18,142.22,107.05,42.31,49.43,661.17,2138.86,-2353.77
8525,2019-01-10 18:00:00,183.13,144.4,104.0,42.29,49.59,692.66,2013.96,-2528.21
8526,2019-01-10 17:00:00,185.67,144.63,93.1,42.05,49.97,798.06,1910.41,-3160.32
8527,2019-01-10 16:00:00,187.34,145.78,92.62,42.26,50.34,878.33,1924.64,-3548.45
8528,2019-01-10 15:00:00,188.93,144.35,82.78,42.55,50.63,948.23,1845.17,-3830.85
8529,2019-01-10 14:00:00,188.05,143.49,80.33,42.55,50.81,921.28,1789.75,-3804.89
8530,2019-01-10 13:00:00,188.28,141.57,84.36,42.38,50.2,868.07,1970.23,-3394.15
8531,2019-01-10 12:00:00,185.32,138.26,96.14,42.19,49.99,770.16,2262.17,-3003.62
8532,2019-01-10 11:00:00,184.37,140.46,99.38,42.57,49.49,686.15,2181.89,-2374.08
8533,2019-01-10 10:00:00,183.1,144.12,110.89,42.56,48.73,605.54,2161.25,-1868.09
8534,2019-01-10 09:00:00,190.41,143.0,132.97,42.43,48.03,513.64,3152.05,-1438.19
8535,2019-01-10 08:00:00,190.04,140.9,141.57,42.73,47.07,449.51,3478.37,-975.44
8536,2019-01-10 07:00:00,188.96,140.88,124.94,42.02,46.49,440.85,3003.56,-985.3
8537,2019-01-10 06:00:00,187.88,140.87,108.32,41.86,46.8,431.87,2546.06,-1066.72
8538,2019-01-10 05:00:00,186.8,140.85,91.69,42.13,46.88,424.06,2106.58,-1007.14
8539,2019-01-10 04:00:00,187.33,141.79,89.85,42.19,47.18,414.83,2045.88,-1035.0
8540,2019-01-10 03:00:00,188.86,141.67,76.34,42.16,47.66,428.15,1801.24,-1177.41
8541,2019-01-10 02:00:00,189.31,140.93,74.18,42.09,47.96,468.49,1794.41,-1375.02
8542,2019-01-10 01:00:00,189.34,138.26,68.62,41.92,48.77,531.51,1752.55,-1820.42
8543,2019-01-10 00:00:00,188.8,136.26,76.88,41.92,49.28,605.04,2019.64,-2226.55
8544,2019-01-09 23:00:00,187.29,141.3,89.56,42.13,49.5,644.15,2059.43,-2373.69
8545,2019-01-09 22:00:00,187.09,143.08,93.25,41.94,49.66,658.49,2051.97,-2541.77
8546,2019-01-09 21:00:00,187.35,143.8,90.38,42.33,49.62,671.94,1968.02,-2449.22
8547,2019-01-09 20:00:00,187.19,142.58,88.69,42.1,49.62,674.15,1978.23,-2534.8
8548,2019-01-09 19:00:00,188.28,143.54,86.95,41.94,49.62,690.75,1945.07,-2652.48
8549,2019-01-09 18:00:00,188.16,144.21,88.12,41.94,49.62,722.88,1936.44,-2775.86
8550,2019-01-09 17:00:00,187.09,144.59,90.48,41.94,50.03,766.35,1922.7,-3099.89
8551,2019-01-09 16:00:00,187.6,142.54,86.07,41.94,50.34,864.06,1939.16,-3629.05
8552,2019-01-09 15:00:00,188.18,136.18,77.84,42.14,50.9,890.63,2023.84,-3900.96
8553,2019-01-09 14:00:00,184.36,135.32,89.54,42.85,50.61,867.59,2195.52,-3366.25
8554,2019-01-09 13:00:00,163.89,141.68,70.9,41.95,50.41,872.69,787.34,-3691.48
8555,2019-01-09 12:00:00,185.03,140.75,97.39,41.9,50.07,823.93,2156.21,-3365.75
8556,2019-01-09 11:00:00,180.84,144.24,106.06,42.31,49.92,731.35,1940.9,-2782.79
8557,2019-01-09 10:00:00,190.12,147.38,121.98,42.4,48.64,607.9,2606.71,-1896.65
8558,2019-01-09 09:00:00,190.12,144.71,138.07,41.96,47.8,514.49,3134.88,-1502.31
8559,2019-01-09 08:00:00,186.47,143.09,161.24,41.82,46.93,444.82,3497.3,-1136.52
8560,2019-01-09 07:00:00,188.35,141.6,154.46,42.16,46.49,419.94,3610.5,-909.17
8561,2019-01-09 06:00:00,182.04,136.12,129.26,42.38,46.59,427.68,2967.81,-900.27
8562,2019-01-09 05:00:00,181.56,140.67,107.89,42.1,46.07,397.27,2205.81,-788.58
8563,2019-01-09 04:00:00,184.8,141.58,101.21,42.05,46.39,387.88,2187.15,-841.7
8564,2019-01-09 03:00:00,187.35,142.42,85.2,42.24,46.62,388.02,1914.02,-849.76
8565,2019-01-09 02:00:00,189.26,142.15,78.16,42.0,47.33,417.57,1841.06,-1112.82
8566,2019-01-09 01:00:00,189.09,138.74,76.7,41.76,48.53,457.09,1930.92,-1547.25
8567,2019-01-09 00:00:00,188.25,133.56,77.93,41.71,48.94,537.75,2131.0,-1943.97
8568,2019-01-08 23:00:00,186.3,139.77,90.78,42.07,49.16,587.81,2112.0,-2083.79
8569,2019-01-08 22:00:00,184.75,143.54,100.87,42.15,49.49,640.99,2078.43,-2352.43
8570,2019-01-08 21:00:00,184.81,144.92,102.57,42.16,49.59,669.81,2045.76,-2488.34
8571,2019-01-08 20:00:00,187.48,141.45,85.36,42.14,49.64,700.46,1964.56,-2626.72
8572,2019-01-08 19:00:00,186.67,145.6,90.72,42.13,50.09,752.18,1862.94,-2993.68
8573,2019-01-08 18:00:00,188.91,143.71,76.68,42.13,50.09,757.79,1732.97,-3016.0
8574,2019-01-08 17:00:00,189.13,143.78,75.03,42.13,50.54,812.06,1701.31,-3414.71
8575,2019-01-08 16:00:00,188.83,142.15,73.19,42.13,51.07,943.0,1708.25,-4215.21
8576,2019-01-08 15:00:00,189.82,144.09,66.59,42.13,51.1,975.72,1522.58,-4376.1
8577,2019-01-08 14:00:00,189.58,141.64,71.85,42.13,51.1,928.41,1722.24,-4163.92
8578,2019-01-08 13:00:00,188.97,138.63,72.6,42.13,50.64,869.15,1827.34,-3698.23
8579,2019-01-08 12:00:00,185.47,139.9,93.8,42.03,50.54,819.31,2137.23,-3486.16
8580,2019-01-08 11:00:00,181.86,142.77,107.38,42.17,50.24,752.92,2098.74,-3038.03
8581,2019-01-08 10:00:00,186.87,143.37,117.69,42.51,49.05,621.66,2559.76,-2032.83
8582,2019-01-08 09:00:00,189.39,143.14,142.8,42.24,48.17,508.15,3302.25,-1506.66
8583,2019-01-08 08:00:00,187.48,144.5,157.35,41.95,47.72,461.77,3381.45,-1332.21
8584,2019-01-08 07:00:00,189.0,138.33,147.02,41.93,47.73,455.4,3724.75,-1320.66
8585,2019-01-08 06:00:00,181.76,136.34,131.37,42.08,47.82,446.19,2983.41,-1280.57
8586,2019-01-08 05:00:00,178.98,138.95,114.43,42.37,46.82,437.32,2290.32,-973.04
8587,2019-01-08 04:00:00,181.79,139.09,106.5,42.36,46.5,402.06,2273.77,-832.26
8588,2019-01-08 03:00:00,181.72,140.26,107.82,42.02,46.18,392.64,2235.11,-816.69
8589,2019-01-08 02:00:00,184.56,141.32,100.81,41.91,46.78,408.52,2179.51,-994.75
8590,2019-01-08 01:00:00,186.13,136.87,92.78,42.01,47.72,442.4,2285.17,-1263.05
8591,2019-01-08 00:00:00,183.64,134.67,97.89,41.78,47.8,486.8,2396.84,-1465.27
8592,2019-01-07 23:00:00,182.34,141.12,110.56,41.88,48.61,529.16,2278.64,-1780.62
8593,2019-01-07 22:00:00,185.05,138.85,120.97,42.08,48.69,562.17,2794.41,-1857.97
8594,2019-01-07 21:00:00,177.01,138.4,120.54,42.08,49.06,594.04,2327.02,-2073.2
8595,2019-01-07 20:00:00,181.09,138.4,108.82,42.08,49.38,621.62,2322.76,-2268.91
8596,2019-01-07 19:00:00,178.15,138.55,116.88,42.08,49.54,650.11,2314.22,-2424.91
8597,2019-01-07 18:00:00,177.96,143.21,118.89,42.08,49.41,628.2,2065.71,-2302.35
8598,2019-01-07 17:00:00,182.25,141.95,109.11,42.08,49.52,631.43,2198.57,-2348.92
8599,2019-01-07 16:00:00,182.32,140.92,124.26,41.57,49.83,670.43,2572.18,-2768.88
8600,2019-01-07 15:00:00,181.39,142.04,108.35,42.44,49.84,699.73,2131.79,-2589.0
8601,2019-01-07 14:00:00,182.57,142.62,106.99,42.22,49.35,626.87,2137.13,-2234.79
8602,2019-01-07 13:00:00,184.19,145.7,111.42,42.13,49.25,564.41,2144.28,-2009.3
8603,2019-01-07 12:00:00,190.26,143.26,121.83,42.35,49.43,536.44,2863.0,-1899.0
8604,2019-01-07 11:00:00,188.23,143.85,152.78,43.1,48.59,507.58,3390.19,-1393.31
8605,2019-01-07 10:00:00,187.85,141.62,152.92,41.93,47.8,453.49,3534.75,-1330.99
8606,2019-01-07 09:00:00,185.42,140.27,165.8,42.26,47.41,411.25,3742.93,-1058.97
8607,2019-01-07 08:00:00,182.49,141.78,176.54,42.98,47.04,406.41,3593.47,-825.01
8608,2019-01-07 07:00:00,185.97,142.25,166.22,41.76,46.39,404.24,3633.57,-935.82
8609,2019-01-07 06:00:00,188.63,138.76,147.53,41.74,46.26,389.64,3678.66,-880.59
8610,2019-01-07 05:00:00,180.01,136.69,131.57,41.77,45.68,386.33,2849.81,-755.28
8611,2019-01-07 04:00:00,177.28,139.02,119.67,41.86,45.49,354.04,2289.29,-642.58
8612,2019-01-07 03:00:00,181.19,140.68,109.21,41.59,45.73,355.66,2212.05,-736.22
8613,2019-01-07 02:00:00,182.49,141.09,105.04,41.76,46.05,369.12,2174.33,-791.76
8614,2019-01-07 01:00:00,182.28,139.21,103.85,41.54,47.15,401.98,2236.41,-1127.55
8615,2019-01-07 00:00:00,180.19,141.59,109.76,41.21,48.0,435.87,2118.37,-1479.78
8616,2019-01-06 23:00:00,189.83,143.72,116.31,41.64,48.04,472.8,2681.53,-1512.96
8617,2019-01-06 22:00:00,189.86,143.04,123.18,41.53,48.49,507.33,2883.64,-1765.51
8618,2019-01-06 21:00:00,190.0,143.35,130.52,41.56,48.56,529.12,3044.38,-1851.92
8619,2019-01-06 20:00:00,189.81,144.2,126.75,41.8,48.71,508.63,2890.53,-1757.32
8620,2019-01-06 19:00:00,189.73,142.92,127.2,41.96,48.34,493.47,2977.12,-1574.17
8621,2019-01-06 18:00:00,189.5,137.65,129.47,41.51,48.72,511.97,3356.51,-1845.65
8622,2019-01-06 17:00:00,177.4,139.27,120.93,41.46,49.29,551.88,2305.53,-2160.61
8623,2019-01-06 16:00:00,180.5,141.65,111.83,41.5,49.42,630.05,2172.3,-2495.0
8624,2019-01-06 15:00:00,185.57,146.15,106.59,41.5,49.52,640.6,2100.89,-2568.81
8625,2019-01-06 14:00:00,189.35,146.75,138.3,41.81,49.18,601.06,2945.79,-2214.91
8626,2019-01-06 13:00:00,189.76,145.94,140.35,41.81,48.83,562.99,3075.07,-1976.09
8627,2019-01-06 12:00:00,188.97,146.28,149.69,41.41,48.97,514.8,3195.13,-1945.94
8628,2019-01-06 11:00:00,189.18,144.46,141.26,42.16,48.44,500.96,3158.57,-1573.01
8629,2019-01-06 10:00:00,189.22,142.18,146.13,41.94,47.52,437.28,3436.98,-1220.01
8630,2019-01-06 09:00:00,182.86,138.59,173.35,41.9,46.21,402.84,3837.1,-868.12
8631,2019-01-06 08:00:00,179.07,138.22,188.28,41.69,45.66,354.92,3845.62,-704.52
8632,2019-01-06 07:00:00,180.61,139.86,183.43,41.65,45.6,357.77,3737.39,-706.6
8633,2019-01-06 06:00:00,185.95,141.78,162.93,41.73,45.88,348.7,3598.31,-723.55
8634,2019-01-06 05:00:00,188.71,143.81,150.55,41.8,45.34,355.73,3379.85,-629.64
8635,2019-01-06 04:00:00,189.3,145.08,138.72,41.77,45.06,329.29,3067.1,-541.68
8636,2019-01-06 03:00:00,189.61,145.37,133.96,41.84,45.35,333.15,2963.2,-584.68
8637,2019-01-06 02:00:00,189.76,145.54,140.71,41.63,45.22,345.56,3111.1,-620.28
8638,2019-01-06 01:00:00,189.6,141.91,141.91,41.69,45.64,351.57,3383.84,-694.35
8639,2019-01-06 00:00:00,186.62,140.62,161.25,41.63,46.12,369.65,3708.75,-829.86
8640,2019-01-05 23:00:00,183.4,139.89,171.27,41.7,46.38,390.84,3725.98,-914.57
8641,2019-01-05 22:00:00,185.49,140.88,167.09,41.63,46.21,390.61,3726.94,-894.5
8642,2019-01-05 21:00:00,187.48,140.21,156.15,41.8,46.83,394.34,3690.61,-991.77
8643,2019-01-05 20:00:00,187.22,142.17,157.86,41.71,46.53,414.29,3555.8,-998.44
8644,2019-01-05 19:00:00,185.83,143.16,163.91,41.53,46.69,380.31,3497.02,-981.2
8645,2019-01-05 18:00:00,188.6,144.45,151.52,41.6,47.9,459.27,3344.8,-1446.7
8646,2019-01-05 17:00:00,187.91,146.0,153.61,41.64,48.26,475.45,3218.9,-1573.74
8647,2019-01-05 16:00:00,188.95,146.0,150.3,41.63,48.67,477.53,3227.69,-1680.91
8648,2019-01-05 15:00:00,188.78,145.8,147.71,41.74,48.67,490.49,3174.29,-1699.55
8649,2019-01-05 14:00:00,189.23,145.51,146.57,41.75,48.48,492.34,3204.02,-1656.72
8650,2019-01-05 13:00:00,189.41,145.13,146.07,41.63,48.16,480.62,3233.99,-1569.22
8651,2019-01-05 12:00:00,189.21,143.28,147.14,41.71,48.14,483.19,3379.07,-1553.46
8652,2019-01-05 11:00:00,188.7,143.34,151.14,41.63,47.66,456.38,3427.86,-1375.99
8653,2019-01-05 10:00:00,189.62,142.68,140.18,41.66,47.41,435.44,3290.02,-1251.89
8654,2019-01-05 09:00:00,189.07,143.07,149.3,41.67,47.1,405.69,3433.9,-1101.45
8655,2019-01-05 08:00:00,188.03,140.67,151.73,41.6,46.38,395.37,3592.97,-944.93
8656,2019-01-05 07:00:00,188.55,139.92,151.77,41.86,46.22,400.5,3690.29,-873.09
8657,2019-01-05 06:00:00,187.96,138.4,152.49,41.81,46.04,390.74,3778.7,-826.42
8658,2019-01-05 05:00:00,187.07,133.35,138.86,41.69,45.59,388.18,3729.78,-756.95
8659,2019-01-05 04:00:00,174.13,135.15,127.74,41.64,45.44,363.17,2489.65,-690.02
8660,2019-01-05 03:00:00,177.9,139.08,116.89,41.64,45.7,357.77,2268.83,-726.27
8661,2019-01-05 02:00:00,183.41,142.33,114.22,41.83,45.76,352.05,2346.08,-691.78
8662,2019-01-05 01:00:00,189.79,141.93,113.12,41.62,45.69,366.65,2706.96,-746.13
8663,2019-01-05 00:00:00,190.01,141.51,124.23,41.5,46.77,399.02,3012.58,-1051.42
8664,2019-01-04 23:00:00,189.73,142.01,121.47,41.65,47.9,439.27,2898.27,-1372.72
8665,2019-01-04 22:00:00,189.93,142.41,128.87,41.61,47.74,457.37,3061.95,-1401.84
8666,2019-01-04 21:00:00,189.84,141.72,130.82,41.5,47.51,466.62,3147.53,-1402.19
8667,2019-01-04 20:00:00,189.63,144.49,135.52,41.49,47.74,477.01,3058.69,-1490.66
8668,2019-01-04 19:00:00,189.46,145.18,143.45,41.26,48.37,490.95,3175.98,-1745.33
8669,2019-01-04 18:00:00,189.73,140.98,143.46,41.71,48.57,535.59,3496.84,-1837.07
8670,2019-01-04 17:00:00,176.93,138.81,129.36,41.49,49.16,605.06,2465.6,-2320.41
8671,2019-01-04 16:00:00,178.23,140.02,118.7,41.49,49.66,720.47,2267.76,-2943.12
8672,2019-01-04 15:00:00,179.57,143.73,115.61,41.44,50.19,781.25,2071.73,-3417.97
8673,2019-01-04 14:00:00,184.53,144.92,112.68,41.64,50.04,762.78,2231.63,-3203.68
8674,2019-01-04 13:00:00,189.88,145.93,137.74,41.65,49.62,702.12,3026.84,-2797.95
8675,2019-01-04 12:00:00,189.63,144.47,139.33,41.83,49.4,646.23,3146.07,-2445.98
8676,2019-01-04 11:00:00,189.35,141.3,143.01,41.74,48.92,560.19,3435.82,-2011.08
8677,2019-01-04 10:00:00,181.09,143.89,170.89,41.82,47.74,502.34,3178.55,-1486.93
8678,2019-01-04 09:00:00,189.88,141.68,191.63,41.8,46.55,445.12,4618.28,-1057.16
8679,2019-01-04 08:00:00,181.62,137.23,226.0,41.84,45.82,389.89,5016.07,-775.88
8680,2019-01-04 07:00:00,173.34,133.13,218.6,41.71,45.36,379.65,4394.95,-692.86
8681,2019-01-04 06:00:00,177.0,137.23,196.93,41.78,45.44,371.99,3915.95,-680.74
8682,2019-01-04 05:00:00,183.17,141.59,173.94,41.89,45.11,383.63,3616.21,-617.64
8683,2019-01-04 04:00:00,187.32,142.25,158.52,41.69,45.08,351.41,3572.25,-595.64
8684,2019-01-04 03:00:00,188.85,142.08,148.36,41.72,45.04,342.67,3469.4,-568.83
8685,2019-01-04 02:00:00,189.46,142.09,138.51,41.61,45.09,345.42,3280.61,-601.03
8686,2019-01-04 01:00:00,189.81,140.27,130.42,41.57,45.17,345.64,3230.5,-622.15
8687,2019-01-04 00:00:00,189.6,139.98,134.21,41.65,46.15,384.31,3329.75,-864.7
8688,2019-01-03 23:00:00,189.48,142.05,132.68,41.65,46.53,402.54,3146.51,-982.2
8689,2019-01-03 22:00:00,189.81,142.92,138.62,41.89,46.97,408.69,3249.95,-1038.07
8690,2019-01-03 21:00:00,189.4,142.93,135.79,41.74,47.24,447.43,3155.08,-1230.43
8691,2019-01-03 20:00:00,189.83,143.42,131.77,41.6,47.3,448.48,3057.72,-1278.17
8692,2019-01-03 19:00:00,189.66,143.3,134.88,41.31,47.59,472.65,3126.52,-1484.12
8693,2019-01-03 18:00:00,189.92,144.82,135.14,41.33,48.49,504.13,3047.41,-1804.79
8694,2019-01-03 17:00:00,189.56,141.11,129.41,41.48,49.15,603.0,3134.96,-2312.51
8695,2019-01-03 16:00:00,178.36,142.87,123.01,41.54,49.77,736.2,2182.81,-3029.46
8696,2019-01-03 15:00:00,189.89,145.82,116.29,41.72,49.82,761.65,2562.45,-3084.68
8697,2019-01-03 14:00:00,189.55,141.24,143.94,41.59,49.85,755.94,3476.87,-3122.03
8698,2019-01-03 13:00:00,179.86,135.94,164.24,41.66,49.67,712.16,3606.71,-2852.2
8699,2019-01-03 12:00:00,163.99,119.56,205.91,41.96,49.2,596.53,4574.29,-2159.44
8700,2019-01-03 11:00:00,141.43,118.75,210.75,42.05,47.52,513.11,2389.91,-1403.36
8701,2019-01-03 10:00:00,152.85,108.22,193.03,41.68,45.73,428.79,4307.46,-868.3
8702,2019-01-03 09:00:00,147.18,105.42,116.88,41.71,45.6,382.48,2440.45,-743.92
8703,2019-01-03 08:00:00,133.07,116.61,270.22,42.53,45.89,340.3,2223.91,-571.7
8704,2019-01-03 07:00:00,161.63,133.92,236.22,42.23,45.32,349.45,3272.83,-539.9
8705,2019-01-03 06:00:00,173.6,134.46,213.49,42.04,45.32,328.43,4178.0,-538.63
8706,2019-01-03 05:00:00,178.81,138.49,189.56,42.01,45.29,337.55,3821.53,-553.58
8707,2019-01-03 04:00:00,184.9,141.33,167.7,42.09,45.32,333.54,3653.34,-538.67
8708,2019-01-03 03:00:00,188.67,141.66,150.3,42.45,45.36,331.68,3532.8,-482.59
8709,2019-01-03 02:00:00,188.79,141.51,145.43,42.27,45.33,328.66,3437.97,-502.85
8710,2019-01-03 01:00:00,189.6,139.51,138.66,42.21,45.52,332.68,3472.74,-550.59
8711,2019-01-03 00:00:00,188.14,138.78,151.29,42.26,46.1,366.09,3733.84,-702.89
8712,2019-01-02 23:00:00,187.42,139.1,157.06,42.39,46.59,394.95,3794.57,-829.4
8713,2019-01-02 22:00:00,187.81,140.05,155.38,42.0,46.77,381.7,3710.47,-910.35
8714,2019-01-02 21:00:00,187.88,139.24,152.12,42.62,47.47,417.11,3699.56,-1011.49
8715,2019-01-02 20:00:00,187.73,142.17,156.89,42.29,47.43,412.23,3573.95,-1059.43
8716,2019-01-02 19:00:00,188.43,143.41,152.08,42.24,47.42,415.32,3423.32,-1075.68
8717,2019-01-02 18:00:00,187.91,144.32,151.34,41.92,48.26,425.45,3298.46,-1348.68
8718,2019-01-02 17:00:00,189.2,144.63,144.47,41.76,49.31,490.6,3219.51,-1852.02
8719,2019-01-02 16:00:00,189.09,146.92,150.68,42.24,49.65,581.1,3177.09,-2152.98
8720,2019-01-02 15:00:00,187.53,143.6,156.79,42.19,49.87,644.66,3443.89,-2475.49
8721,2019-01-02 14:00:00,183.74,145.88,169.03,42.67,49.89,615.73,3199.74,-2222.79
8722,2019-01-02 13:00:00,186.65,146.06,228.32,42.76,49.19,561.67,4633.75,-1805.77
8723,2019-01-02 12:00:00,171.84,127.42,318.23,42.33,48.2,473.89,7067.89,-1390.87
8724,2019-01-02 11:00:00,126.26,103.63,386.24,42.71,46.51,412.29,4370.31,-783.35
8725,2019-01-02 10:00:00,124.21,101.65,92.42,42.56,45.15,360.14,1042.5,-466.38
8726,2019-01-02 09:00:00,142.54,101.77,211.92,42.29,44.9,328.23,4319.99,-428.34
8727,2019-01-02 08:00:00,188.14,103.58,44.39,42.27,44.82,322.95,1876.81,-411.76
8728,2019-01-02 07:00:00,188.35,104.17,44.6,42.29,44.47,320.15,1877.21,-348.96
8729,2019-01-02 06:00:00,187.98,102.92,43.16,42.01,44.47,304.38,1835.59,-374.39
8730,2019-01-02 05:00:00,185.74,103.74,46.33,42.04,44.47,303.83,1899.53,-369.15
8731,2019-01-02 04:00:00,187.82,103.93,46.02,42.51,44.47,304.92,1930.31,-298.82
8732,2019-01-02 03:00:00,189.18,101.0,41.77,42.29,44.47,320.28,1841.64,-349.11
8733,2019-01-02 02:00:00,189.14,98.66,40.18,42.2,44.53,322.16,1817.74,-375.32
8734,2019-01-02 01:00:00,189.12,96.67,38.07,42.16,44.98,312.77,1759.79,-441.01
8735,2019-01-02 00:00:00,188.83,96.3,37.75,42.04,45.07,325.07,1746.5,-492.48
8736,2019-01-01 23:00:00,188.88,99.25,41.88,42.48,45.43,334.52,1876.85,-493.42
8737,2019-01-01 22:00:00,187.49,101.63,43.38,42.29,45.43,334.05,1862.3,-524.46
8738,2019-01-01 21:00:00,180.81,106.13,52.35,42.14,45.67,346.6,1954.75,-611.75
8739,2019-01-01 20:00:00,171.33,109.35,61.98,42.59,46.31,368.2,1920.76,-684.85
8740,2019-01-01 19:00:00,170.4,109.42,61.34,42.1,46.31,371.49,1870.26,-781.99
8741,2019-01-01 18:00:00,177.26,108.03,51.81,42.58,47.04,400.12,1793.4,-892.27
8742,2019-01-01 17:00:00,184.29,105.53,51.5,42.15,48.61,434.04,2028.07,-1401.95
8743,2019-01-01 16:00:00,188.66,100.87,42.77,42.21,49.49,511.15,1877.39,-1860.59
8744,2019-01-01 15:00:00,189.57,97.76,39.72,42.25,49.77,515.57,1823.35,-1938.54
8745,2019-01-01 14:00:00,189.86,99.29,41.48,43.5,48.96,496.28,1878.42,-1354.84
8746,2019-01-01 13:00:00,189.82,98.28,40.28,42.37,48.63,472.14,1843.62,-1477.8
8747,2019-01-01 12:00:00,170.12,97.13,49.75,42.45,47.5,432.08,1815.63,-1091.0
8748,2019-01-01 11:00:00,153.55,99.68,56.71,42.69,46.35,386.82,1527.48,-707.88
8749,2019-01-01 10:00:00,132.01,109.4,124.97,42.3,45.6,366.7,1412.79,-605.06
8750,2019-01-01 09:00:00,139.89,125.47,195.59,42.0,45.53,356.35,1410.2,-628.96
8751,2019-01-01 08:00:00,170.02,131.45,205.48,42.6,45.44,350.32,3962.68,-497.45
8752,2019-01-01 07:00:00,174.38,133.29,197.3,42.13,45.43,345.71,4053.53,-570.42
8753,2019-01-01 06:00:00,178.56,136.61,186.92,42.25,45.5,341.84,3920.65,-555.49
8754,2019-01-01 05:00:00,185.6,139.15,162.87,41.98,45.59,351.64,3782.66,-634.71
8755,2019-01-01 04:00:00,189.5,139.5,134.65,42.53,45.56,346.08,3366.25,-524.31
8756,2019-01-01 03:00:00,185.21,132.05,133.7,42.11,45.41,329.32,3553.75,-543.38
8757,2019-01-01 02:00:00,173.62,135.09,128.7,42.38,45.42,335.26,2479.41,-509.6
8758,2019-01-01 01:00:00,181.44,138.84,107.16,42.14,45.15,320.98,2282.51,-483.07
8759,2019-01-01 00:00:00,190.0,139.98,123.5,42.13,45.79,341.25,3088.74,-624.49
